time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.799225517781451e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0001031905630952,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.621619442943484e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0001031905630952,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.000489491620101,293.27398681640625,294.1499938964844,295.9282531738281,293.698486328125,295.2643127441406,295.9271240234375,293.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440959595143,1.1020373946735162e-08,0.0010440849000588,-0.0279179438948631,0.0,0.0,0.0,-0.0102760856971144,60.0,2.00876784324646,0.0,-7.432593207568061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.801930718822403e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001032190484693,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,7.623723649885505e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0001032190484693,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.000489626720082,293.2732849121094,294.1499938964844,295.9309387207031,293.7010192871094,295.2764892578125,295.9284973144531,293.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443842038512,1.1054077653227525e-08,0.0010443731443956,-0.028006162494421,0.0,0.0,0.0,-0.0102927945554256,60.0,2.009680986404419,0.0,-7.436698012952547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.801930718822403e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001032190484693,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,7.623723649885505e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0001032190484693,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.000489626720082,293.2732849121094,294.1499938964844,295.9309387207031,293.7010192871094,295.2764892578125,295.9284973144531,293.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443842038512,1.1054077653227525e-08,0.0010443731443956,-0.028006162494421,0.0,0.0,0.0,-0.0102927945554256,60.0,2.009680986404419,0.0,-7.436698012952547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.803298598853873e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,0.0001032334548654,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,7.62478812248446e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001032334548654,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0004896950558759,293.27294921875,294.1499938964844,295.93243408203125,293.7024230957031,295.2825012207031,295.929443359375,293.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445299558341,1.1071125349815249e-08,0.0010445188963785,-0.0280507821589708,0.0,0.0,0.0,-0.0103012453764677,60.0,2.0103132724761963,0.0,-7.438774218826438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,9.804663568502292e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001032478248816,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,7.625848957104608e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,0.0001032478248816,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0004897632170468,293.2725830078125,294.1499938964844,295.9339904785156,293.70391845703125,295.2884826660156,295.9305114746094,293.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446752421557,1.1088123308411468e-08,0.0010446641827002,-0.0280952733010053,0.0,0.0,0.0,-0.0103096719831228,60.0,2.011007308959961,0.0,-7.440844740358443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,9.807369497139008e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0001032763248076,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,7.627954619238153e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001032763248076,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,0.0004898984334431,293.2718811035156,294.1499938964844,295.93731689453125,293.7070617675781,295.3003234863281,295.9328308105469,293.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449636029079,1.1121843890293805e-08,0.0010449525434523,-0.0281835347414016,0.0,0.0,0.0,-0.0103263892233371,60.0,2.012507200241089,0.0,-7.444953098456608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,9.807369497139008e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0001032763248076,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,7.627954619238153e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001032763248076,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,0.0004898984334431,293.2718811035156,294.1499938964844,295.93731689453125,293.7070617675781,295.3003234863281,295.9328308105469,293.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449636029079,1.1121843890293805e-08,0.0010449525434523,-0.0281835347414016,0.0,0.0,0.0,-0.0103263892233371,60.0,2.012507200241089,0.0,-7.444953098456608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.809968469198792e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001033036969602,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,7.629975880263373e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001033036969602,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0004900282365269,293.2712097167969,294.1499938964844,295.9407958984375,293.7103576660156,295.31201171875,295.935546875,293.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452405549585,1.1154222434583973e-08,0.0010452293790876,-0.0282682813704013,0.0,0.0,0.0,-0.0103424405679106,60.0,2.014203786849976,0.0,-7.448898742268284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.809968469198792e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001033036969602,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,7.629975880263373e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001033036969602,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0004900282365269,293.2712097167969,294.1499938964844,295.9407958984375,293.7103576660156,295.31201171875,295.935546875,293.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452405549585,1.1154222434583973e-08,0.0010452293790876,-0.0282682813704013,0.0,0.0,0.0,-0.0103424405679106,60.0,2.014203786849976,0.0,-7.448898742268284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.812395728658883e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001033292501233,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,7.631863263668492e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001033292501233,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004901494830846,293.2705383300781,294.1499938964844,295.94439697265625,293.7137451171875,295.3235778808594,295.9385070800781,293.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454991133883,1.1184463133417921e-08,0.0010454879375174,-0.0283474307507276,0.0,0.0,0.0,-0.0103574311360716,60.0,2.0160021781921387,0.0,-7.452585748524143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.812395728658883e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001033292501233,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,7.631863263668492e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001033292501233,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004901494830846,293.2705383300781,294.1499938964844,295.94439697265625,293.7137451171875,295.3235778808594,295.9385070800781,293.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454991133883,1.1184463133417921e-08,0.0010454879375174,-0.0283474307507276,0.0,0.0,0.0,-0.0103574311360716,60.0,2.0160021781921387,0.0,-7.452585748524143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.814585791900754e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001033523149089,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,7.633566565345973e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001033523149089,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0004902588552795,293.2698974609375,294.1499938964844,295.9479675292969,293.7171325683594,295.3349609375,295.941650390625,293.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.121174442175743e-08,0.001045721117407,-0.0284188371151685,0.0,0.0,0.0,-0.0103709558025002,60.0,2.0178141593933105,0.0,-7.455911799070236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.814585791900754e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001033523149089,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,7.633566565345973e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001033523149089,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0004902588552795,293.2698974609375,294.1499938964844,295.9479675292969,293.7171325683594,295.3349609375,295.941650390625,293.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.121174442175743e-08,0.001045721117407,-0.0284188371151685,0.0,0.0,0.0,-0.0103709558025002,60.0,2.0178141593933105,0.0,-7.455911799070236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.81553312158212e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001033622902468,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,7.63430361985229e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001033622902468,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0004903062363155,293.2695617675781,294.1499938964844,295.94970703125,293.7187805175781,295.3406066894531,295.9432678222656,293.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458331089466,1.1223552753847343e-08,0.0010458218166604,-0.0284497439861297,0.0,0.0,0.0,-0.0103768082335591,60.0,2.018685102462769,0.0,-7.457352069195623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,9.816419333219528e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001033716180245,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,7.634992653038353e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001033716180245,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0004903504741378,293.2692565917969,294.1499938964844,295.951416015625,293.72039794921875,295.34619140625,295.94488525390625,293.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459271725267,1.1234585706176858e-08,0.0010459159966558,-0.0284786205738782,0.0,0.0,0.0,-0.0103822769597172,60.0,2.019530773162842,0.0,-7.458697837137154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.818004036787896e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0001033883090713,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.636225200258195e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001033883090713,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,0.0004904296365566,293.26861572265625,294.1499938964844,295.9546813964844,293.7234802246094,295.3573303222656,295.9480895996094,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460964404046,1.125433435333889e-08,0.0010460851481184,-0.0285303089767694,0.0,0.0,0.0,-0.0103920688852667,60.0,2.0211453437805176,0.0,-7.461106577011378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.818004036787896e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0001033883090713,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.636225200258195e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001033883090713,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,0.0004904296365566,293.26861572265625,294.1499938964844,295.9546813964844,293.7234802246094,295.3573303222656,295.9480895996094,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460964404046,1.125433435333889e-08,0.0010460851481184,-0.0285303089767694,0.0,0.0,0.0,-0.0103920688852667,60.0,2.0211453437805176,0.0,-7.461106577011378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,9.819173283176497e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001034006199915,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,7.637134694959968e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0001034006199915,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0004904880188405,293.2679748535156,294.1499938964844,295.9576110839844,293.7262878417969,295.368408203125,295.9512634277344,293.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268899591243553e-08,0.0010462100617587,-0.0285684298723936,0.0,0.0,0.0,-0.0103992903605103,60.0,2.022627830505371,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,9.819173283176497e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001034006199915,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,7.637134694959968e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0001034006199915,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0004904880188405,293.2679748535156,294.1499938964844,295.9576110839844,293.7262878417969,295.368408203125,295.9512634277344,293.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268899591243553e-08,0.0010462100617587,-0.0285684298723936,0.0,0.0,0.0,-0.0103992903605103,60.0,2.022627830505371,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.81975463218987e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0001034067463479,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.63758725952357e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001034067463479,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004905170644633,293.2673645019531,294.1499938964844,295.960205078125,293.7287292480469,295.3793334960937,295.95428466796875,293.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276141798077788e-08,0.0010462719947099,-0.0285873860120773,0.0,0.0,0.0,-0.010402881540358,60.0,2.023763418197632,0.0,-7.463766849014064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.81975463218987e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0001034067463479,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.63758725952357e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001034067463479,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004905170644633,293.2673645019531,294.1499938964844,295.960205078125,293.7287292480469,295.3793334960937,295.95428466796875,293.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276141798077788e-08,0.0010462719947099,-0.0285873860120773,0.0,0.0,0.0,-0.010402881540358,60.0,2.023763418197632,0.0,-7.463766849014064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.81966222752817e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001034057713695,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.637514499947429e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0001034057713695,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0004905124660581,293.26678466796875,294.1499938964844,295.9622802734375,293.7306823730469,295.3899841308594,295.9568176269531,293.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462733916938,1.1274987166132178e-08,0.0010462620994076,-0.0285843629390001,0.0,0.0,0.0,-0.0104023087769746,60.0,2.024265766143799,0.0,-7.463626161552386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.81966222752817e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001034057713695,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.637514499947429e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0001034057713695,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0004905124660581,293.26678466796875,294.1499938964844,295.9622802734375,293.7306823730469,295.3899841308594,295.9568176269531,293.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462733916938,1.1274987166132178e-08,0.0010462620994076,-0.0285843629390001,0.0,0.0,0.0,-0.0104023087769746,60.0,2.024265766143799,0.0,-7.463626161552386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,9.81933990260586e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001034023734973,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,7.637264207005501e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001034023734973,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.000490496342536,293.2664794921875,294.1499938964844,295.9631042480469,293.7314758300781,295.3952331542969,295.9579162597656,293.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462384670972,1.1270971711496712e-08,0.001046227174811,-0.0285738538950681,0.0,0.0,0.0,-0.0104003148153424,60.0,2.024303674697876,0.0,-7.463135887064709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.81891862466e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0001033979424391,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.636936788912863e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001033979424391,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0004904753295704,293.2662048339844,294.1499938964844,295.9637756347656,293.73211669921875,295.4004211425781,295.9589233398437,293.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461936471983,1.1265723465214704e-08,0.0010461823549121,-0.0285601187497377,0.0,0.0,0.0,-0.0103977136313915,60.0,2.024261713027954,0.0,-7.462495688059789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,9.817705722525716e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001033851658576,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,7.635993097210303e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001033851658576,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0004904147353954,293.265625,294.1499938964844,295.964599609375,293.7328796386719,295.4107666015625,295.9606628417969,293.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460655903443,1.1250611109403508e-08,0.0010460544144734,-0.0285205636173486,0.0,0.0,0.0,-0.0103902285918593,60.0,2.0239076614379883,0.0,-7.460651829660493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,9.817705722525716e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001033851658576,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,7.635993097210303e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001033851658576,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0004904147353954,293.265625,294.1499938964844,295.964599609375,293.7328796386719,295.4107666015625,295.9606628417969,293.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460655903443,1.1250611109403508e-08,0.0010460544144734,-0.0285205636173486,0.0,0.0,0.0,-0.0103902285918593,60.0,2.0239076614379883,0.0,-7.460651829660493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.81549164862372e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0001033618536894,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,7.634271605638787e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0001033618536894,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0004903041408397,293.2650756835937,294.1499938964844,295.9646301269531,293.7329406738281,295.4208679199219,295.9617919921875,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045828917995,1.1223025175866042e-08,0.0010458176257088,-0.028448361903429,0.0,0.0,0.0,-0.0103765483945608,60.0,2.0227324962615967,0.0,-7.457287409806669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.81549164862372e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0001033618536894,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,7.634271605638787e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0001033618536894,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0004903041408397,293.2650756835937,294.1499938964844,295.9646301269531,293.7329406738281,295.4208679199219,295.9617919921875,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045828917995,1.1223025175866042e-08,0.0010458176257088,-0.028448361903429,0.0,0.0,0.0,-0.0103765483945608,60.0,2.0227324962615967,0.0,-7.457287409806669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.812560892896728e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001033309890772,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.631991320522502e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001033309890772,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004901576903648,293.2645263671875,294.1499938964844,295.9638061523437,293.7321472167969,295.4307861328125,295.9622802734375,293.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455171577632,1.1186503279247972e-08,0.0010455059818923,-0.0283527709543705,0.0,0.0,0.0,-0.010358446277678,60.0,2.020930767059326,0.0,-7.452834438481659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.812560892896728e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001033309890772,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.631991320522502e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001033309890772,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004901576903648,293.2645263671875,294.1499938964844,295.9638061523437,293.7321472167969,295.4307861328125,295.9622802734375,293.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455171577632,1.1186503279247972e-08,0.0010455059818923,-0.0283527709543705,0.0,0.0,0.0,-0.010358446277678,60.0,2.020930767059326,0.0,-7.452834438481659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.80865370365791e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001032898508128,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,7.628952880622819e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001032898508128,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004899625782854,293.2640075683594,294.1499938964844,295.9620361328125,293.73046875,295.4404602050781,295.9620361328125,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451003909111,1.1137828437313146e-08,0.0010450892150402,-0.0282253716140985,0.0,0.0,0.0,-0.010334312915802,60.0,2.0182361602783203,0.0,-7.446900696095329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.80865370365791e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001032898508128,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,7.628952880622819e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001032898508128,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004899625782854,293.2640075683594,294.1499938964844,295.9620361328125,293.73046875,295.4404602050781,295.9620361328125,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451003909111,1.1137828437313146e-08,0.0010450892150402,-0.0282253716140985,0.0,0.0,0.0,-0.010334312915802,60.0,2.0182361602783203,0.0,-7.446900696095329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,9.806230082176626e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001032643267535,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,7.627067680004984e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001032643267535,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0004898415063507,293.2637634277344,294.1499938964844,295.96075439453125,293.729248046875,295.4451904296875,295.9614562988281,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448418324813,1.1107629482864922e-08,0.0010448307730257,-0.0281463302671909,0.0,0.0,0.0,-0.0103193409740924,60.0,2.016453504562378,0.0,-7.443220795266825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.803663851926105e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0001032373038469,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,7.625071884831414e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0001032373038469,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0004897133330814,293.2635192871094,294.1499938964844,295.9591979980469,293.727783203125,295.44989013671875,295.96075439453125,293.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044568256475,1.107565328339888e-08,0.0010445571970194,-0.0280626341700553,0.0,0.0,0.0,-0.0103034880012273,60.0,2.0145275592803955,0.0,-7.439325599989388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.79796313913539e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0001031772699207,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.62063791626133e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001031772699207,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0004894285229966,293.26300048828125,294.1499938964844,295.9552307128906,293.7240295410156,295.4591369628906,295.9588623046875,293.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439625475555,1.100462210246178e-08,0.0010439514880999,-0.0278767142444849,0.0,0.0,0.0,-0.0102682830765843,60.0,2.010161161422729,0.0,-7.430675452724246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.79796313913539e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0001031772699207,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.62063791626133e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001031772699207,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0004894285229966,293.26300048828125,294.1499938964844,295.9552307128906,293.7240295410156,295.4591369628906,295.9588623046875,293.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439625475555,1.100462210246178e-08,0.0010439514880999,-0.0278767142444849,0.0,0.0,0.0,-0.0102682830765843,60.0,2.010161161422729,0.0,-7.430675452724246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.79084288701415e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001031022911774,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.615100184921175e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001031022911774,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0004890728741884,293.2625427246094,294.1499938964844,295.95001220703125,293.71905517578125,295.468017578125,295.9556579589844,293.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104320270475,1.0915908177366871e-08,0.001043191878125,-0.027644507586956,0.0,0.0,0.0,-0.0102242985740304,60.0,2.0043253898620605,0.0,-7.419880176939841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.79084288701415e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001031022911774,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.615100184921175e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001031022911774,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0004890728741884,293.2625427246094,294.1499938964844,295.95001220703125,293.71905517578125,295.468017578125,295.9556579589844,293.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104320270475,1.0915908177366871e-08,0.001043191878125,-0.027644507586956,0.0,0.0,0.0,-0.0102242985740304,60.0,2.0043253898620605,0.0,-7.419880176939841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.783350105863065e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001030233906931,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,7.609272142872214e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001030233906931,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0004886985989287,293.2620544433594,294.1499938964844,295.9425354003906,293.7128601074219,295.4766540527344,295.951171875,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424050269648,1.0822557072742713e-08,0.0010423942003399,-0.0274001564830541,0.0,0.0,0.0,-0.0101780230179429,60.0,1.9972670078277588,0.0,-7.408527835650602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.783350105863065e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001030233906931,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,7.609272142872214e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001030233906931,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0004886985989287,293.2620544433594,294.1499938964844,295.9425354003906,293.7128601074219,295.4766540527344,295.951171875,293.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424050269648,1.0822557072742713e-08,0.0010423942003399,-0.0274001564830541,0.0,0.0,0.0,-0.0101780230179429,60.0,1.9972670078277588,0.0,-7.408527835650602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
