time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.77581221377477e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0001029440099955,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,7.603409903822467e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0001029440099955,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004883220535703,293.2615966796875,294.1499938964844,295.9320983886719,293.7054138183594,295.4848937988281,295.9446716308594,293.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416012955829,1.0728638422108361e-08,0.0010415905853733,-0.027154317125678,0.0,0.0,0.0,-0.010131461545825,60.0,1.9881081581115725,0.0,-7.39711580877156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.77581221377477e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0001029440099955,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,7.603409903822467e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0001029440099955,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004883220535703,293.2615966796875,294.1499938964844,295.9320983886719,293.7054138183594,295.4848937988281,295.9446716308594,293.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416012955829,1.0728638422108361e-08,0.0010415905853733,-0.027154317125678,0.0,0.0,0.0,-0.010131461545825,60.0,1.9881081581115725,0.0,-7.39711580877156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,9.77203089860268e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001029041959554,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,7.600468961754814e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001029041959554,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0004881331988144,293.2613830566406,294.1499938964844,295.92584228515625,293.7012634277344,295.4888000488281,295.9403686523437,293.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411984985694,1.0681525886013787e-08,0.0010411877883598,-0.0270309932529926,0.0,0.0,0.0,-0.0101081058382987,60.0,1.982607126235962,0.0,-7.391394518663219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.768251766217873e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001028643964673,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,7.597529474878684e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0001028643964673,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0004879444022662,293.2611694335937,294.1499938964844,295.9189147949219,293.6968688964844,295.4926147460937,295.9356384277344,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407958179712,1.0634436442558126e-08,0.0010407851077616,-0.0269077289849519,0.0,0.0,0.0,-0.010084762237966,60.0,1.9767444133758545,0.0,-7.385678202354029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,7.591654866700992e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001027848556987,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004875671002082,293.2607421875,294.1499938964844,295.9031677246094,293.6872863769531,295.50006103515625,295.9251403808594,293.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540327721741962e-08,0.0010399804450571,-0.0266613829880952,0.0,0.0,0.0,-0.0100381085649132,60.0,1.9641928672790527,0.0,-7.374261201675837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,7.591654866700992e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001027848556987,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004875671002082,293.2607421875,294.1499938964844,295.9031677246094,293.6872863769531,295.50006103515625,295.9251403808594,293.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540327721741962e-08,0.0010399804450571,-0.0266613829880952,0.0,0.0,0.0,-0.0100381085649132,60.0,1.9641928672790527,0.0,-7.374261201675837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001027055186568,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,7.585794082842767e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001027055186568,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,0.0004871907585766,293.2603454589844,294.1499938964844,295.8851318359375,293.6767578125,295.5069274902344,295.912109375,293.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446452591850177e-08,0.0010391777614131,-0.026415642350912,0.0,0.0,0.0,-0.0099915703758597,60.0,1.9495525360107424,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001027055186568,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,7.585794082842767e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001027055186568,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,0.0004871907585766,293.2603454589844,294.1499938964844,295.8851318359375,293.6767578125,295.5069274902344,295.912109375,293.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446452591850177e-08,0.0010391777614131,-0.026415642350912,0.0,0.0,0.0,-0.0099915703758597,60.0,1.9495525360107424,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,9.745649003889412e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0001026263707899,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.579949306091294e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001026263707899,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0004868153482675,293.25994873046875,294.1499938964844,295.8650207519531,293.6654357910156,295.5133056640625,295.8969421386719,293.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352814605596451e-08,0.0010383770568296,-0.0261705182492733,0.0,0.0,0.0,-0.0099451504647731,60.0,1.9332963228225708,0.0,-7.351538044986229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,9.745649003889412e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0001026263707899,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.579949306091294e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001026263707899,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0004868153482675,293.25994873046875,294.1499938964844,295.8650207519531,293.6654357910156,295.5133056640625,295.8969421386719,293.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352814605596451e-08,0.0010383770568296,-0.0261705182492733,0.0,0.0,0.0,-0.0099451504647731,60.0,1.9332963228225708,0.0,-7.351538044986229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.738154767546804e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001025474557536,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,7.574120536446571e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001025474557536,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0004864409856963,293.25958251953125,294.1499938964844,295.8430480957031,293.6533508300781,295.51910400390625,295.8797607421875,293.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259441296511795e-08,0.0010375786805525,-0.0259260814636945,0.0,0.0,0.0,-0.0098988618701696,60.0,1.9155874252319336,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.738154767546804e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001025474557536,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,7.574120536446571e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001025474557536,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0004864409856963,293.25958251953125,294.1499938964844,295.8430480957031,293.6533508300781,295.51910400390625,295.8797607421875,293.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259441296511795e-08,0.0010375786805525,-0.0259260814636945,0.0,0.0,0.0,-0.0098988618701696,60.0,1.9155874252319336,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.73441856331192e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001025081146508,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.571214518975466e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001025081146508,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0004862543719355,293.2593994140625,294.1499938964844,295.8314208984375,293.6470642089844,295.5217590332031,295.8702392578125,293.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.021289541824899e-08,0.0010371807729825,-0.0258042309433221,0.0,0.0,0.0,-0.0098757864907383,60.0,1.906092882156372,0.0,-7.33460510105033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.730688179843128e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001024688317556,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,7.56831286707893e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001024688317556,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.000486068020109,293.2592163085937,294.1499938964844,295.8194580078125,293.6406555175781,295.5242614746094,295.8603820800781,293.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367934592068,1.0166417041546085e-08,0.0010367833310738,-0.0256825536489486,0.0,0.0,0.0,-0.0098527455702424,60.0,1.8963702917099,0.0,-7.32898399746773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.723239054437728e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001023903896566,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.562519749626517e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001023903896566,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004856959276366,293.2588806152344,294.1499938964844,295.7944641113281,293.6273803710937,295.5289611816406,295.83990478515625,293.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.00736059494011e-08,0.0010359896114096,-0.0254395809024572,0.0,0.0,0.0,-0.0098067345097661,60.0,1.8764455318450928,0.0,-7.317767369841023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.723239054437728e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001023903896566,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.562519749626517e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001023903896566,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004856959276366,293.2588806152344,294.1499938964844,295.7944641113281,293.6273803710937,295.5289611816406,295.83990478515625,293.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.00736059494011e-08,0.0010359896114096,-0.0254395809024572,0.0,0.0,0.0,-0.0098067345097661,60.0,1.8764455318450928,0.0,-7.317767369841023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,9.71581757767126e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001023122385959,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.556747004855424e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001023122385959,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0004853252321481,293.258544921875,294.1499938964844,295.768310546875,293.6137084960937,295.5330505371094,295.8177185058594,293.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352090466767,9.981141246839798e-09,0.001035199034959,-0.025197509676218,0.0,0.0,0.0,-0.0097608966752886,60.0,1.855430603027344,0.0,-7.306601190748553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,9.71581757767126e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001023122385959,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.556747004855424e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001023122385959,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0004853252321481,293.258544921875,294.1499938964844,295.768310546875,293.6137084960937,295.5330505371094,295.8177185058594,293.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352090466767,9.981141246839798e-09,0.001035199034959,-0.025197509676218,0.0,0.0,0.0,-0.0097608966752886,60.0,1.855430603027344,0.0,-7.306601190748553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.711678285384552e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001022686483338,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,7.553527393611148e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001022686483338,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0004851184494327,293.25836181640625,294.1499938964844,295.75323486328125,293.6058654785156,295.5350036621094,295.8045654296875,293.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347679490223,9.929563837829392e-09,0.0010347580537199,-0.0250624790787696,0.0,0.0,0.0,-0.0097353272140026,60.0,1.843219876289368,0.0,-7.30037612584056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.708426659926772e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001022344076773,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.550998270744458e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001022344076773,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004849560209549,293.2582397460937,294.1499938964844,295.7412109375,293.59967041015625,295.5365600585937,295.79425048828125,293.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344214970245,9.88905046739319e-09,0.0010344116017222,-0.0249564126133918,0.0,0.0,0.0,-0.009715243242681,60.0,1.833625316619873,0.0,-7.295488302361265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,9.701065573608504e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001021568896248,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.545272819697857e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001021568896248,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004845882940571,293.2579345703125,294.1499938964844,295.71337890625,293.5853881835937,295.5394287109375,295.7696533203125,293.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336370905861,9.797334499239696e-09,0.001033627311699,-0.024716293439269,0.0,0.0,0.0,-0.0096697760745882,60.0,1.8112174272537231,0.0,-7.284428704679159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,9.701065573608504e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001021568896248,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.545272819697857e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001021568896248,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004845882940571,293.2579345703125,294.1499938964844,295.71337890625,293.5853881835937,295.5394287109375,295.7696533203125,293.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336370905861,9.797334499239696e-09,0.001033627311699,-0.024716293439269,0.0,0.0,0.0,-0.0096697760745882,60.0,1.8112174272537231,0.0,-7.284428704679159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.697399946162476e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001021182906697,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.54242209950462e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001021182906697,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0004844052018597,293.2578125,294.1499938964844,295.69927978515625,293.57818603515625,295.5405578613281,295.7569274902344,293.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332466335967,9.751667917612394e-09,0.0010332368547096,-0.024596732109785,0.0,0.0,0.0,-0.0096471365541219,60.0,1.7998034954071045,0.0,-7.278925551190697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,9.693741594674066e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001020797644741,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.539576472481713e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001020797644741,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0004842224589083,293.2576599121094,294.1499938964844,295.6850891113281,293.57098388671875,295.5415344238281,295.7440490722656,293.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328568750992,9.706084824756545e-09,0.0010328472126275,-0.0244773887097835,0.0,0.0,0.0,-0.009624539874494,60.0,1.7883280515670776,0.0,-7.273434476928743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,9.686441626399755e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001020028939819,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.533899042755365e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001020028939819,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0004838578170165,293.25738525390625,294.1499938964844,295.6565246582031,293.5565185546875,295.543212890625,295.71795654296875,293.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320791043341,9.615134466400832e-09,0.0010320694418624,-0.0242392662912607,0.0,0.0,0.0,-0.0095794517546892,60.0,1.7652844190597534,0.0,-7.262484302827944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,9.686441626399755e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001020028939819,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.533899042755365e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001020028939819,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0004838578170165,293.25738525390625,294.1499938964844,295.6565246582031,293.5565185546875,295.543212890625,295.71795654296875,293.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320791043341,9.615134466400832e-09,0.0010320694418624,-0.0242392662912607,0.0,0.0,0.0,-0.0095794517546892,60.0,1.7652844190597534,0.0,-7.262484302827944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,9.6791802207008e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001019264309434,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,7.528251444455236e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001019264309434,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004834950959775,293.25714111328125,294.1499938964844,295.6279296875,293.5421142578125,295.5442810058594,295.69146728515625,293.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313052916899,9.524661059856498e-09,0.0010312958620488,-0.0240023862570524,0.0,0.0,0.0,-0.0095346001908183,60.0,1.7421629428863523,0.0,-7.251599498658835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,9.6791802207008e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001019264309434,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,7.528251444455236e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001019264309434,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004834950959775,293.25714111328125,294.1499938964844,295.6279296875,293.5421142578125,295.5442810058594,295.69146728515625,293.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313052916899,9.524661059856498e-09,0.0010312958620488,-0.0240023862570524,0.0,0.0,0.0,-0.0095346001908183,60.0,1.7421629428863523,0.0,-7.251599498658835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.671954467194156e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001018503389786,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.522631494794041e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001018503389786,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0004831341502722,293.2569274902344,294.1499938964844,295.5995483398437,293.5278625488281,295.5447998046875,295.66473388671875,293.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305354371666,9.434634407057274e-09,0.0010305260075256,-0.0237666759639978,0.0,0.0,0.0,-0.0094899702817201,60.0,1.7191410064697266,0.0,-7.240776511707736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.671954467194156e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001018503389786,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.522631494794041e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001018503389786,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0004831341502722,293.2569274902344,294.1499938964844,295.5995483398437,293.5278625488281,295.5447998046875,295.66473388671875,293.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305354371666,9.434634407057274e-09,0.0010305260075256,-0.0237666759639978,0.0,0.0,0.0,-0.0094899702817201,60.0,1.7191410064697266,0.0,-7.240776511707736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.664762910688296e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001017746108118,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.517037738580257e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001017746108118,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004827749216929,293.2566833496094,294.1499938964844,295.5715637207031,293.5138854980469,295.5448608398437,295.6380310058594,293.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297691915184,9.345033191721086e-09,0.0010297598782926,-0.0235320720821619,0.0,0.0,0.0,-0.0094455508515238,60.0,1.6963447332382202,0.0,-7.230012499803706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.664762910688296e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001017746108118,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.517037738580257e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001017746108118,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004827749216929,293.2566833496094,294.1499938964844,295.5715637207031,293.5138854980469,295.5448608398437,295.6380310058594,293.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297691915184,9.345033191721086e-09,0.0010297598782926,-0.0235320720821619,0.0,0.0,0.0,-0.0094455508515238,60.0,1.6963447332382202,0.0,-7.230012499803706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.66118386713788e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001017369213514,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.51425395719707e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001017369213514,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0004825961368624,293.256591796875,294.1499938964844,295.5578308105469,293.5070495605469,295.5447082519531,295.6247253417969,293.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293879313394,9.300439529624782e-09,0.0010293786181136,-0.0234153103083372,0.0,0.0,0.0,-0.0094234440475702,60.0,1.6851180791854858,0.0,-7.224658560289754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.657615737523884e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001016993410303,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.51147890696302e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001016993410303,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0004824179050046,293.2565002441406,294.1499938964844,295.54425048828125,293.50030517578125,295.5444641113281,295.61151123046875,293.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290077188983,9.255982647005112e-09,0.0010289984056726,-0.0232989061623811,0.0,0.0,0.0,-0.0094014052301645,60.0,1.6739931106567385,0.0,-7.219323094886931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.65049839578569e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001016243913909,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.505942630814388e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001016243913909,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004820623726118,293.2562866210937,294.1499938964844,295.517822265625,293.4871520996094,295.54376220703125,295.585205078125,293.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282491566613,9.167303360868573e-09,0.0010282400762662,-0.023066708818078,0.0,0.0,0.0,-0.0093574421480298,60.0,1.6519824266433716,0.0,-7.208685559589868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.65049839578569e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001016243913909,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.505942630814388e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001016243913909,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004820623726118,293.2562866210937,294.1499938964844,295.517822265625,293.4871520996094,295.54376220703125,295.585205078125,293.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282491566613,9.167303360868573e-09,0.0010282400762662,-0.023066708818078,0.0,0.0,0.0,-0.0093574421480298,60.0,1.6519824266433716,0.0,-7.208685559589868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.643426164984704e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001015499219647,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.500442734453827e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001015499219647,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004817091103177,293.256103515625,294.1499938964844,295.49249267578125,293.474609375,295.5426330566406,295.5594787597656,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274957166984,9.07919694981274e-09,0.0010274866363033,-0.02283601090312,0.0,0.0,0.0,-0.0093137649819254,60.0,1.630730152130127,0.0,-7.198124762908267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.643426164984704e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001015499219647,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.500442734453827e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001015499219647,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004817091103177,293.256103515625,294.1499938964844,295.49249267578125,293.474609375,295.5426330566406,295.5594787597656,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274957166984,9.07919694981274e-09,0.0010274866363033,-0.02283601090312,0.0,0.0,0.0,-0.0093137649819254,60.0,1.630730152130127,0.0,-7.198124762908267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.638927440391852e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001015025482047,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.496943726437166e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001015025482047,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004814843996427,293.2560119628906,294.1499938964844,295.4769592285156,293.4669189453125,295.5416564941406,295.54345703125,293.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270164348185,9.023146674280724e-09,0.0010270074708387,-0.0226892437785863,0.0,0.0,0.0,-0.0092859780415892,60.0,1.6176825761795044,0.0,-7.191410134055334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.636399045120923e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001014759254758,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.494977035094053e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001014759254758,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004813580890186,293.2559509277344,294.1499938964844,295.4684753417969,293.4627380371094,295.5411071777344,295.5344543457031,293.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267469333484,8.991640321198702e-09,0.0010267379693686,-0.0226067472249269,0.0,0.0,0.0,-0.0092703588306903,60.0,1.6103436946868896,0.0,-7.187637862671181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.629416308598592e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001014023946481,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.489546260330826e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001014023946481,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004810092796105,293.2557983398437,294.1499938964844,295.446044921875,293.45166015625,295.5392761230469,295.5104064941406,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904642356810655e-09,0.0010259940754622,-0.0223789419978857,0.0,0.0,0.0,-0.0092272302135825,60.0,1.5909990072250366,0.0,-7.177224858878617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
