time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.629416308598592e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001014023946481,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.489546260330826e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001014023946481,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004810092796105,293.2557983398437,294.1499938964844,295.446044921875,293.45166015625,295.5392761230469,295.5104064941406,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904642356810655e-09,0.0010259940754622,-0.0223789419978857,0.0,0.0,0.0,-0.0092272302135825,60.0,1.5909990072250366,0.0,-7.177224858878617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.625947859603912e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001013658693409,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.486848335247487e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001013658693409,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004808360245078,293.2557067871094,294.1499938964844,295.4354858398437,293.44647216796875,295.5381774902344,295.4989318847656,293.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256334207952,8.861428035800145e-09,0.0010256245732307,-0.0222657844424247,0.0,0.0,0.0,-0.0092058079317212,60.0,1.5819252729415894,0.0,-7.172055660475962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,9.622488141758367e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001013294313452,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.484157686121762e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001013294313452,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004806632059626,293.2556457519531,294.1499938964844,295.4253845214844,293.4414978027344,295.5370483398437,295.4877319335937,293.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.818322072556839e-09,0.0010252560023218,-0.0221529081463813,0.0,0.0,0.0,-0.009184437803924,60.0,1.573099970817566,0.0,-7.166900672928024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.615592716727406e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001012568245641,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.478794577764347e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001012568245641,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004803187621291,293.2555236816406,294.1499938964844,295.40673828125,293.4323425292969,295.53466796875,295.4659423828125,293.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732412126732925e-09,0.0010245213052257,-0.0219279434531927,0.0,0.0,0.0,-0.0091418484225869,60.0,1.5560725927352903,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.615592716727406e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001012568245641,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.478794577764347e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001012568245641,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004803187621291,293.2555236816406,294.1499938964844,295.40673828125,293.4323425292969,295.53466796875,295.4659423828125,293.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732412126732925e-09,0.0010245213052257,-0.0219279434531927,0.0,0.0,0.0,-0.0091418484225869,60.0,1.5560725927352903,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.608759137336163e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001011848580674,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.473479490727186e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001011848580674,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004799774033017,293.2554016113281,294.1499938964844,295.3903503417969,293.4242858886719,295.5320129394531,295.44598388671875,293.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647268678885212e-09,0.001023793243803,-0.0217049848288297,0.0,0.0,0.0,-0.0090996390208601,60.0,1.5408658981323242,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.608759137336163e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001011848580674,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.473479490727186e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001011848580674,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004799774033017,293.2554016113281,294.1499938964844,295.3903503417969,293.4242858886719,295.5320129394531,295.44598388671875,293.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647268678885212e-09,0.001023793243803,-0.0217049848288297,0.0,0.0,0.0,-0.0090996390208601,60.0,1.5408658981323242,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,9.6019750344567e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001011134227155,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,7.46820296626538e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001011134227155,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004796385182999,293.2553100585937,294.1499938964844,295.3764343261719,293.4174499511719,295.5291748046875,295.42779541015625,293.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562746067752869e-09,0.0010230705374851,-0.0214836504310369,0.0,0.0,0.0,-0.0090577378869056,60.0,1.5273185968399048,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,9.6019750344567e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001011134227155,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,7.46820296626538e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001011134227155,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004796385182999,293.2553100585937,294.1499938964844,295.3764343261719,293.4174499511719,295.5291748046875,295.42779541015625,293.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562746067752869e-09,0.0010230705374851,-0.0214836504310369,0.0,0.0,0.0,-0.0090577378869056,60.0,1.5273185968399048,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,9.59524477366358e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001010425476124,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001010425476124,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004793023399543,293.2552185058594,294.1499938964844,295.3652038574219,293.4119567871094,295.52618408203125,295.4115905761719,293.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.4788940313274e-09,0.001022353535518,-0.0212640669196844,0.0,0.0,0.0,-0.0090161683037877,60.0,1.5156478881835938,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,9.59524477366358e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001010425476124,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001010425476124,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004793023399543,293.2552185058594,294.1499938964844,295.3652038574219,293.4119567871094,295.52618408203125,295.4115905761719,293.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.4788940313274e-09,0.001022353535518,-0.0212640669196844,0.0,0.0,0.0,-0.0090161683037877,60.0,1.5156478881835938,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,9.591906564310192e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001010073974612,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,7.460371853085235e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001010073974612,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004791356041096,293.25518798828125,294.1499938964844,295.3606872558594,293.4097595214844,295.524658203125,295.4045715332031,293.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437304188646522e-09,0.0010219978867098,-0.0211551543325185,0.0,0.0,0.0,-0.0089955506846308,60.0,1.510823130607605,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.588577813701704e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001009723418974,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.457783067366108e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001009723418974,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004789693339262,293.2551574707031,294.1499938964844,295.3569030761719,293.40789794921875,295.52313232421875,295.39801025390625,293.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395831585517044e-09,0.0010216432856395,-0.0210465472191572,0.0,0.0,0.0,-0.0089749908074736,60.0,1.5063849687576294,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,9.58194796112366e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0004786381323356,293.2550964355469,294.1499938964844,295.3517761230469,293.4053955078125,295.52008056640625,295.38604736328125,293.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313227439771254e-09,0.0010209368774667,-0.0208302270621061,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4984970092773438,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,9.58194796112366e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001009025290841,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0004786381323356,293.2550964355469,294.1499938964844,295.3517761230469,293.4053955078125,295.52008056640625,295.38604736328125,293.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313227439771254e-09,0.0010209368774667,-0.0208302270621061,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4984970092773438,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.575425792718306e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001008338440442,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.447553798556328e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001008338440442,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004783123440574,293.2550354003906,294.1499938964844,295.3500061035156,293.404541015625,295.5170288085937,295.3771667480469,293.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231969772509729e-09,0.001020242110826,-0.0206174291670322,0.0,0.0,0.0,-0.0088937571272253,60.0,1.4934828281402588,0.0,-7.096967635789042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.575425792718306e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001008338440442,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.447553798556328e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001008338440442,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004783123440574,293.2550354003906,294.1499938964844,295.3500061035156,293.404541015625,295.5170288085937,295.3771667480469,293.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231969772509729e-09,0.001020242110826,-0.0206174291670322,0.0,0.0,0.0,-0.0088937571272253,60.0,1.4934828281402588,0.0,-7.096967635789042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,9.571494592819364e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001007924511213,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.444495713571087e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001007924511213,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0004781159805133,293.2550048828125,294.1499938964844,295.3509216308594,293.4050598144531,295.5149230957031,295.3726501464844,293.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198315139859,8.182991173555365e-09,0.0010198233649134,-0.0204891618341207,0.0,0.0,0.0,-0.0088694766163825,60.0,1.4916154146194458,0.0,-7.091141895898545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,9.569968824507669e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.000100776378531,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.443309004884213e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.000100776378531,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0004780397575814,293.2550048828125,294.1499938964844,295.3517761230469,293.405517578125,295.5140991210937,295.3708801269531,293.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163977938124845e-09,0.0010196606162935,-0.0204393714666366,0.0,0.0,0.0,-0.0088600507006049,60.0,1.4908897876739502,0.0,-7.08888023837062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.566171502228826e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001007363971439,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.440355693688616e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001007363971439,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004778500879183,293.2549743652344,294.1499938964844,295.3569030761719,293.4083557128906,295.51129150390625,295.36724853515625,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.116670002777937e-09,0.0010192558402195,-0.0203154776245355,0.0,0.0,0.0,-0.0088365972042083,60.0,1.4908770322799685,0.0,-7.08325629261708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.566171502228826e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001007363971439,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.440355693688616e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001007363971439,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004778500879183,293.2549743652344,294.1499938964844,295.3569030761719,293.4083557128906,295.51129150390625,295.36724853515625,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.116670002777937e-09,0.0010192558402195,-0.0203154776245355,0.0,0.0,0.0,-0.0088365972042083,60.0,1.4908770322799685,0.0,-7.08325629261708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,9.565155050950124e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001007256869343,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.439564797095954e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.0001007256869343,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0004777993017341,293.2549743652344,294.1499938964844,295.3606872558594,293.4104309082031,295.510009765625,295.3671569824219,293.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191560722887,8.104005466691433e-09,0.0010191480396315,-0.0202823095023632,0.0,0.0,0.0,-0.008830321021378,60.0,1.4922996759414673,0.0,-7.08175136310274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.564262290950865e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,0.000100716286397,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.000100716286397,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,0.0004777547146659,293.2549743652344,294.1499938964844,295.3652038574219,293.4129333496094,295.5087585449219,295.36724853515625,293.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092881920163109e-09,0.0010190535103902,-0.0202531777322292,0.0,0.0,0.0,-0.0088248094543814,60.0,1.4939963817596436,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.563394996803254e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001007071550702,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001007071550702,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0004777113790623,293.2549743652344,294.1499938964844,295.3764343261719,293.41912841796875,295.5063781738281,295.36932373046875,293.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082072788795358e-09,0.0010189597960561,-0.0202248729765415,0.0,0.0,0.0,-0.0088194441050291,60.0,1.4988088607788086,0.0,-7.079145092347974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.563394996803254e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001007071550702,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001007071550702,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0004777113790623,293.2549743652344,294.1499938964844,295.3764343261719,293.41912841796875,295.5063781738281,295.36932373046875,293.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082072788795358e-09,0.0010189597960561,-0.0202248729765415,0.0,0.0,0.0,-0.0088194441050291,60.0,1.4988088607788086,0.0,-7.079145092347974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,9.56433214014396e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0001007170285447,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.438925240421668e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001007170285447,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0004777582071255,293.2550048828125,294.1499938964844,295.3903503417969,293.4267883300781,295.50439453125,295.3753662109375,293.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190681787207,8.093754111371254e-09,0.0010190600296482,-0.0202554650604724,0.0,0.0,0.0,-0.0088252369314432,60.0,1.5065335035324097,0.0,-7.080532782310911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,9.56433214014396e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0001007170285447,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.438925240421668e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0001007170285447,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0004777582071255,293.2550048828125,294.1499938964844,295.3903503417969,293.4267883300781,295.50439453125,295.3753662109375,293.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190681787207,8.093754111371254e-09,0.0010190600296482,-0.0202554650604724,0.0,0.0,0.0,-0.0088252369314432,60.0,1.5065335035324097,0.0,-7.080532782310911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.566148946760222e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001007361570373,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.440338231390342e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001007361570373,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0004778489528689,293.2550354003906,294.1499938964844,295.40673828125,293.435791015625,295.502685546875,295.3834228515625,293.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261428155,8.116390226575732e-09,0.0010192533954977,-0.0203147456049919,0.0,0.0,0.0,-0.0088364575058221,60.0,1.5160493850708008,0.0,-7.0832228971085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.566148946760222e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001007361570373,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.440338231390342e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001007361570373,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0004778489528689,293.2550354003906,294.1499938964844,295.40673828125,293.435791015625,295.502685546875,295.3834228515625,293.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261428155,8.116390226575732e-09,0.0010192533954977,-0.0203147456049919,0.0,0.0,0.0,-0.0088364575058221,60.0,1.5160493850708008,0.0,-7.0832228971085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.56938456511125e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001007702303468,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,7.442854257533327e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001007702303468,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0004780105664394,293.25506591796875,294.1499938964844,295.4253845214844,293.4460144042969,295.5014038085937,295.3948974609375,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156699315975402e-09,0.0010195981012657,-0.0204203091561794,0.0,0.0,0.0,-0.0088564408943057,60.0,1.5278316736221311,0.0,-7.088014797318466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.56938456511125e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001007702303468,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,7.442854257533327e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001007702303468,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0004780105664394,293.25506591796875,294.1499938964844,295.4253845214844,293.4460144042969,295.5014038085937,295.3948974609375,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156699315975402e-09,0.0010195981012657,-0.0204203091561794,0.0,0.0,0.0,-0.0088564408943057,60.0,1.5278316736221311,0.0,-7.088014797318466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,9.571341797709464e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001007908358587,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,7.444377115461975e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0001007908358587,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004781083262059,293.2550964355469,294.1499938964844,295.4354858398437,293.4515686035156,295.5009460449219,295.40155029296875,293.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181084254488269e-09,0.001019807299599,-0.0204841680824756,0.0,0.0,0.0,-0.0088685331866145,60.0,1.5344549417495728,0.0,-7.090914522223103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.573491115588696e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0001008134713629,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,7.446048402925953e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0001008134713629,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0004782157193403,293.255126953125,294.1499938964844,295.446044921875,293.45733642578125,295.5005798339844,295.4087219238281,293.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207865498377487e-09,0.001020036288537,-0.0205543041229248,0.0,0.0,0.0,-0.0088818091899156,60.0,1.5414013862609863,0.0,-7.094099885307514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.578304161550476e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001008641556836,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,7.449792610714212e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0001008641556836,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0004784561460837,293.2552185058594,294.1499938964844,295.4684753417969,293.4696044921875,295.50006103515625,295.4243469238281,293.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.26783175256196e-09,0.0010205481667071,-0.0207113455981016,0.0,0.0,0.0,-0.008911533281207,60.0,1.5560840368270874,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.578304161550476e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001008641556836,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,7.449792610714212e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0001008641556836,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0004784561460837,293.2552185058594,294.1499938964844,295.4684753417969,293.4696044921875,295.50006103515625,295.4243469238281,293.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.26783175256196e-09,0.0010205481667071,-0.0207113455981016,0.0,0.0,0.0,-0.008911533281207,60.0,1.5560840368270874,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.58431846811436e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0001009274856187,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,7.454469596268609e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001009274856187,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0004787565558217,293.2553100585937,294.1499938964844,295.49249267578125,293.482666015625,295.5000915527344,295.4429931640625,293.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211974149569,8.342761148583122e-09,0.0010211891494691,-0.0209075696766376,0.0,0.0,0.0,-0.0089486800134181,60.0,1.5726170539855957,0.0,-7.11015530896475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.58431846811436e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0001009274856187,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,7.454469596268609e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001009274856187,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,0.0004787565558217,293.2553100585937,294.1499938964844,295.49249267578125,293.482666015625,295.5000915527344,295.4429931640625,293.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211974149569,8.342761148583122e-09,0.0010211891494691,-0.0209075696766376,0.0,0.0,0.0,-0.0089486800134181,60.0,1.5726170539855957,0.0,-7.11015530896475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,9.589335968485102e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0001009803236229,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,7.458372419932857e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001009803236229,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0004790071689058,293.25537109375,294.1499938964844,295.5126647949219,293.4936218261719,295.5004577636719,295.458984375,293.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217322269454,8.405272922118456e-09,0.0010217238450422,-0.0210712738335132,0.0,0.0,0.0,-0.0089796707034111,60.0,1.586621642112732,0.0,-7.117601796835515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.59059689193964e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001009936022455,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,7.459353219019249e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001009936022455,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0004790701786987,293.2554016113281,294.1499938964844,295.517822265625,293.4964294433594,295.5005187988281,295.4629821777344,293.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218662209808,8.420985686541371e-09,0.0010218578390777,-0.02111242339015,0.0,0.0,0.0,-0.00898745842278,60.0,1.590122938156128,0.0,-7.119474076944243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.597864118404686e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001010701307677,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.465005182893947e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001010701307677,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0004794331616722,293.2554931640625,294.1499938964844,295.54425048828125,293.5107421875,295.5015563964844,295.4854431152344,293.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226406157016,8.511524818288763e-09,0.0010226321173831,-0.0213495176285505,0.0,0.0,0.0,-0.0090323435142636,60.0,1.6089612245559692,0.0,-7.130267221100439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.597864118404686e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001010701307677,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.465005182893947e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001010701307677,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0004794331616722,293.2554931640625,294.1499938964844,295.54425048828125,293.5107421875,295.5015563964844,295.4854431152344,293.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226406157016,8.511524818288763e-09,0.0010226321173831,-0.0213495176285505,0.0,0.0,0.0,-0.0090323435142636,60.0,1.6089612245559692,0.0,-7.130267221100439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
