time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.6014715381898e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0001011081185424,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001011081185424,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0004796134016942,293.25555419921875,294.1499938964844,295.5578308105469,293.5180969238281,295.50225830078125,295.4971618652344,293.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556478192645045e-09,0.0010230172192677,-0.0214672349393367,0.0,0.0,0.0,-0.0090546319261193,60.0,1.6186976432800293,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,9.605249942978844e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0001011479034787,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001011479034787,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0004798021109309,293.2556457519531,294.1499938964844,295.5715637207031,293.5255126953125,295.5031433105469,295.5093688964844,293.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603548096175473e-09,0.0010234193177893,-0.0215904973447322,0.0,0.0,0.0,-0.0090779643505811,60.0,1.6286495923995972,0.0,-7.141245106367934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001012287466437,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.000480185583001,293.2557678222656,294.1499938964844,295.5995483398437,293.5405578613281,295.5051574707031,295.534423828125,293.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699189812944041e-09,0.0010242367861792,-0.021840950474143,0.0,0.0,0.0,-0.0091253770515322,60.0,1.6488451957702637,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001012287466437,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.000480185583001,293.2557678222656,294.1499938964844,295.5995483398437,293.5405578613281,295.5051574707031,295.534423828125,293.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699189812944041e-09,0.0010242367861792,-0.021840950474143,0.0,0.0,0.0,-0.0091253770515322,60.0,1.6488451957702637,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,9.620813216315582e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0001013118016999,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001013118016999,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0004805795615538,293.25592041015625,294.1499938964844,295.6279296875,293.5557861328125,295.5077209472656,295.5606994628906,293.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797456096942824e-09,0.0010250770719721,-0.0220982693135738,0.0,0.0,0.0,-0.0091740908101201,60.0,1.669597864151001,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,9.620813216315582e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0001013118016999,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001013118016999,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0004805795615538,293.25592041015625,294.1499938964844,295.6279296875,293.5557861328125,295.5077209472656,295.5606994628906,293.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797456096942824e-09,0.0010250770719721,-0.0220982693135738,0.0,0.0,0.0,-0.0091740908101201,60.0,1.669597864151001,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.628470434108748e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001013924338622,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.488810661016032e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0001013924338622,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0004809620440937,293.256103515625,294.1499938964844,295.6565246582031,293.571044921875,295.5108947753906,295.5878295898437,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025901758112,8.892858893716493e-09,0.0010258927941322,-0.0223480872809886,0.0,0.0,0.0,-0.0092213861644268,60.0,1.6906157732009888,0.0,-7.17581514209087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.628470434108748e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001013924338622,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.488810661016032e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0001013924338622,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0004809620440937,293.256103515625,294.1499938964844,295.6565246582031,293.571044921875,295.5108947753906,295.5878295898437,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025901758112,8.892858893716493e-09,0.0010258927941322,-0.0223480872809886,0.0,0.0,0.0,-0.0092213861644268,60.0,1.6906157732009888,0.0,-7.17581514209087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.636185859562828e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001014736772049,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.494811143260449e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001014736772049,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0004813474370166,293.2562561035156,294.1499938964844,295.6850891113281,293.5862121582031,295.51422119140625,295.6152038574219,293.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102672399953,8.988982891366959e-09,0.0010267150355502,-0.0225997883826494,0.0,0.0,0.0,-0.0092690400779247,60.0,1.7117208242416382,0.0,-7.187319539525562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.636185859562828e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001014736772049,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.494811143260449e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0001014736772049,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0004813474370166,293.2562561035156,294.1499938964844,295.6850891113281,293.5862121582031,295.51422119140625,295.6152038574219,293.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102672399953,8.988982891366959e-09,0.0010267150355502,-0.0225997883826494,0.0,0.0,0.0,-0.0092690400779247,60.0,1.7117208242416382,0.0,-7.187319539525562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,9.639373456593604e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001015072411973,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,7.497290062019601e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001015072411973,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0004815066349692,293.2563781738281,294.1499938964844,295.69927978515625,293.59375,295.5164489746094,295.6290588378906,293.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270635830238,9.028695124868593e-09,0.001027054619044,-0.0227037724107503,0.0,0.0,0.0,-0.0092887273058295,60.0,1.7220356464385986,0.0,-7.192075202056003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.643180965213104e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001015473389998,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.500252104364336e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001015473389998,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0004816968576051,293.2564697265625,294.1499938964844,295.71337890625,293.6011962890625,295.518310546875,295.64288330078125,293.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274685919284,9.076138063335293e-09,0.0010274595115333,-0.0228280015289783,0.0,0.0,0.0,-0.0093122432008385,60.0,1.7325974702835083,0.0,-7.197758833399348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.649527783039956e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001016141759464,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.505188114009798e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001016141759464,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0004820138856302,293.25665283203125,294.1499938964844,295.7412109375,293.6158142089844,295.52264404296875,295.6706848144531,293.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281454306095,9.155213476219616e-09,0.0010281362337991,-0.023035055026412,0.0,0.0,0.0,-0.009351447224617,60.0,1.7533231973648071,0.0,-7.207236052408916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.649527783039956e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001016141759464,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.505188114009798e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001016141759464,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0004820138856302,293.25665283203125,294.1499938964844,295.7412109375,293.6158142089844,295.52264404296875,295.6706848144531,293.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281454306095,9.155213476219616e-09,0.0010281362337991,-0.023035055026412,0.0,0.0,0.0,-0.009351447224617,60.0,1.7533231973648071,0.0,-7.207236052408916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.655430039856584e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0001016763271763,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.509779243264347e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001016763271763,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0004823087365366,293.2568664550781,294.1499938964844,295.768310546875,293.6300048828125,295.52716064453125,295.6983642578125,293.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287747718393,9.228751984835526e-09,0.0010287655750289,-0.0232276078313589,0.0,0.0,0.0,-0.0093879057094454,60.0,1.773758053779602,0.0,-7.216056019387906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.655430039856584e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0001016763271763,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.509779243264347e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001016763271763,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0004823087365366,293.2568664550781,294.1499938964844,295.768310546875,293.6300048828125,295.52716064453125,295.6983642578125,293.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287747718393,9.228751984835526e-09,0.0010287655750289,-0.0232276078313589,0.0,0.0,0.0,-0.0093879057094454,60.0,1.773758053779602,0.0,-7.216056019387906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,9.659063653089106e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0001017145914374,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,7.512605225201696e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001017145914374,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0004824902280233,293.2570495605469,294.1499938964844,295.7913818359375,293.6419677734375,295.5316772460937,295.7221374511719,293.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291615035384,9.274021550709222e-09,0.001029152306728,-0.0233461391180753,0.0,0.0,0.0,-0.0094103459268808,60.0,1.7906360626220703,0.0,-7.221487408060058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,9.659559873398392e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.000101719815575,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,7.512990850955248e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.000101719815575,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004825150244869,293.257080078125,294.1499938964844,295.7944641113281,293.6435852050781,295.53228759765625,295.72540283203125,293.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292143560945,9.280204160688754e-09,0.0010292051592841,-0.0233623292297124,0.0,0.0,0.0,-0.0094134109094738,60.0,1.7929375171661377,0.0,-7.222229925218927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,9.663637320045382e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001017627510009,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,7.51616244087927e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0001017627510009,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004827186639886,293.25732421875,294.1499938964844,295.8194580078125,293.65643310546875,295.5375366210937,295.7520446777344,293.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296505643054,9.331001749046663e-09,0.0010296412510797,-0.0234953332692384,0.0,0.0,0.0,-0.0094386022537946,60.0,1.811907768249512,0.0,-7.228327802977219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,9.663637320045382e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001017627510009,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,7.51616244087927e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0001017627510009,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004827186639886,293.25732421875,294.1499938964844,295.8194580078125,293.65643310546875,295.5375366210937,295.7520446777344,293.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296505643054,9.331001749046663e-09,0.0010296412510797,-0.0234953332692384,0.0,0.0,0.0,-0.0094386022537946,60.0,1.811907768249512,0.0,-7.228327802977219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.664742538006976e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001017743925331,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.517021731473505e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001017743925331,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,0.0004827739030588,293.2574462890625,294.1499938964844,295.8314208984375,293.6625671386719,295.5403747558594,295.764892578125,293.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029766513966,9.344773843622534e-09,0.0010297572007402,-0.0235313940793275,0.0,0.0,0.0,-0.0094454204663634,60.0,1.8206496238708496,0.0,-7.229981235923334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.665913239587098e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0001017867180053,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,7.517932681366801e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001017867180053,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0004828323726542,293.257568359375,294.1499938964844,295.8430480957031,293.6684875488281,295.543212890625,295.7776794433594,293.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359358621452433e-09,0.0010298814158886,-0.0235695801675319,0.0,0.0,0.0,-0.0094526475295424,60.0,1.829432487487793,0.0,-7.231732723766984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.667281119618563e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001018011244013,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.518996426369995e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001018011244013,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0004829007084481,293.2578125,294.1499938964844,295.8650207519531,293.6795654296875,295.549072265625,295.8025207519531,293.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300376452505,9.376402765326476e-09,0.0010300282156094,-0.0236142072826623,0.0,0.0,0.0,-0.0094611030071973,60.0,1.846097469329834,0.0,-7.233779797388706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.667281119618563e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001018011244013,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.518996426369995e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001018011244013,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0004829007084481,293.2578125,294.1499938964844,295.8650207519531,293.6795654296875,295.549072265625,295.8025207519531,293.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300376452505,9.376402765326476e-09,0.0010300282156094,-0.0236142072826623,0.0,0.0,0.0,-0.0094611030071973,60.0,1.846097469329834,0.0,-7.233779797388706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.666865662438796e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001017967442749,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.518673373851925e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001017967442749,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.000482879957417,293.2580871582031,294.1499938964844,295.8851318359375,293.6895751953125,295.55523681640625,295.82568359375,293.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.371223796961203e-09,0.0010299835121259,-0.0236006472259759,0.0,0.0,0.0,-0.009458533488214,60.0,1.860748171806336,0.0,-7.233158072494916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.666865662438796e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001017967442749,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.518673373851925e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001017967442749,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.000482879957417,293.2580871582031,294.1499938964844,295.8851318359375,293.6895751953125,295.55523681640625,295.82568359375,293.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.371223796961203e-09,0.0010299835121259,-0.0236006472259759,0.0,0.0,0.0,-0.009458533488214,60.0,1.860748171806336,0.0,-7.233158072494916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,9.665879770182072e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001017863687593,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,7.51790648791939e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001017863687593,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0004828307137358,293.25836181640625,294.1499938964844,295.9031677246094,293.6983642578125,295.5615234375,295.84771728515625,293.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.358943842130433e-09,0.0010298796696588,-0.0235684942454099,0.0,0.0,0.0,-0.0094524519518017,60.0,1.874482274055481,0.0,-7.231682985775478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,9.665879770182072e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0001017863687593,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,7.51790648791939e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001017863687593,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0004828307137358,293.25836181640625,294.1499938964844,295.9031677246094,293.6983642578125,295.5615234375,295.84771728515625,293.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.358943842130433e-09,0.0010298796696588,-0.0235684942454099,0.0,0.0,0.0,-0.0094524519518017,60.0,1.874482274055481,0.0,-7.231682985775478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.662748198024929e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0001017533941194,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.515471224905923e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0004826742806471,293.2586364746094,294.1499938964844,295.9189147949219,293.7058410644531,295.5680236816406,295.8677062988281,293.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319927940509842e-09,0.0010295449756085,-0.0234663393348455,0.0,0.0,0.0,-0.0094331046566367,60.0,1.885684609413147,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.662748198024929e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0001017533941194,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.515471224905923e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0004826742806471,293.2586364746094,294.1499938964844,295.9189147949219,293.7058410644531,295.5680236816406,295.8677062988281,293.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319927940509842e-09,0.0010295449756085,-0.0234663393348455,0.0,0.0,0.0,-0.0094331046566367,60.0,1.885684609413147,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,9.660956129664557e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001017345202853,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.514077151427045e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0001017345202853,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,0.0004825847863685,293.2587890625,294.1499938964844,295.92584228515625,293.7090148925781,295.5713195800781,295.8768005371094,293.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.297600023217001e-09,0.0010293534724041,-0.0234078764915466,0.0,0.0,0.0,-0.0094220321625471,60.0,1.8906432390213013,0.0,-7.224317499776589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001017114263959,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,0.0001017114263959,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,0.0004824752104468,293.2589416503906,294.1499938964844,295.9320983886719,293.7118530273437,295.5746459960937,295.88531494140625,293.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270269885064408e-09,0.0010291198268532,-0.0233363173902034,0.0,0.0,0.0,-0.0094084842130541,60.0,1.8950445652008057,0.0,-7.22103763450832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0004822231712751,293.2592468261719,294.1499938964844,295.9425354003906,293.71630859375,295.5812683105469,295.9013061523437,293.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.9028337001800537,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0004822231712751,293.2592468261719,294.1499938964844,295.9425354003906,293.71630859375,295.5812683105469,295.9013061523437,293.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.9028337001800537,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0001015868765534,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004818844317924,293.2595520019531,294.1499938964844,295.95001220703125,293.71905517578125,295.5879211425781,295.91461181640625,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.9076489210128784,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0001015868765534,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004818844317924,293.2595520019531,294.1499938964844,295.95001220703125,293.71905517578125,295.5879211425781,295.91461181640625,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.9076489210128784,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.641551150707528e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0001015301750157,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,0.0001015301750157,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0004816154250875,293.2598571777344,294.1499938964844,295.95513916015625,293.7207946777344,295.5942687988281,295.9252014160156,293.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055823646519912e-09,0.0010272868676111,-0.0227748081088066,0.0,0.0,0.0,-0.0093021774664521,60.0,1.9109013080596924,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.641325596021488e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.498809281969443e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0004816041910089,293.2598876953125,294.1499938964844,295.955322265625,293.7208557128906,295.59454345703125,295.9256591796875,293.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.053020555427338e-09,0.0010272628860548,-0.0227674692869186,0.0,0.0,0.0,-0.0093007879331707,60.0,1.911036849021912,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,0.0001014934096019,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0004814410349354,293.2602233886719,294.1499938964844,295.9595642089844,293.72247314453125,295.6011047363281,295.9349975585937,293.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012326884771936e-09,0.0010269146878272,-0.0226609129458665,0.0,0.0,0.0,-0.0092806126922369,60.0,1.9133341312408447,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,0.0001014934096019,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0004814410349354,293.2602233886719,294.1499938964844,295.9595642089844,293.72247314453125,295.6011047363281,295.9349975585937,293.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012326884771936e-09,0.0010269146878272,-0.0226609129458665,0.0,0.0,0.0,-0.0092806126922369,60.0,1.9133341312408447,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0004814112035091,293.2603759765625,294.1499938964844,295.9613037109375,293.7232360839844,295.6043701171875,295.9389343261719,293.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004885725971691e-09,0.001026852056384,-0.0226414278149604,0.0,0.0,0.0,-0.0092769293114542,60.0,1.914236068725586,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
