time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0004813965060748,293.26055908203125,294.1499938964844,295.9627990722656,293.72393798828125,295.60760498046875,295.942626953125,293.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001219325455168e-09,0.0010268210899084,-0.0226318277418613,0.0,0.0,0.0,-0.0092751132324337,60.0,1.9150748252868648,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0004814414714928,293.26092529296875,294.1499938964844,295.9651184082031,293.7252502441406,295.6140441894531,295.9490966796875,293.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.0124334661823e-09,0.0010269150370731,-0.0226611923426389,0.0,0.0,0.0,-0.0092806629836559,60.0,1.916495442390442,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541809082031,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0004814414714928,293.26092529296875,294.1499938964844,295.9651184082031,293.7252502441406,295.6140441894531,295.9490966796875,293.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.0124334661823e-09,0.0010269150370731,-0.0226611923426389,0.0,0.0,0.0,-0.0092806629836559,60.0,1.916495442390442,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,9.643187513574958e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001015474044834,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,7.500256469938904e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0001015474044834,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0004816971777472,293.26129150390625,294.1499938964844,295.966552734375,293.7264099121094,295.6202087402344,295.9524841308594,293.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027469872497,9.076210893965708e-09,0.0010274607921019,-0.0228281933814287,0.0,0.0,0.0,-0.0093122823163867,60.0,1.9173167943954468,0.0,-7.197767359912177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,9.643187513574958e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001015474044834,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,7.500256469938904e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0001015474044834,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0004816971777472,293.26129150390625,294.1499938964844,295.966552734375,293.7264099121094,295.6202087402344,295.9524841308594,293.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027469872497,9.076210893965708e-09,0.0010274607921019,-0.0228281933814287,0.0,0.0,0.0,-0.0093122823163867,60.0,1.9173167943954468,0.0,-7.197767359912177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.647704428061844e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001015949746943,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,7.503770029870793e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001015949746943,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0004819228197447,293.2616882324219,294.1499938964844,295.9672546386719,293.7274169921875,295.6263732910156,295.9560546875,293.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027951366268,9.132491207708426e-09,0.0010279422858729,-0.0229755565524101,0.0,0.0,0.0,-0.0093401838093996,60.0,1.9181809425354004,0.0,-7.204511831560012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.647704428061844e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001015949746943,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,7.503770029870793e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001015949746943,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0004819228197447,293.2616882324219,294.1499938964844,295.9672546386719,293.7274169921875,295.6263732910156,295.9560546875,293.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027951366268,9.132491207708426e-09,0.0010279422858729,-0.0229755565524101,0.0,0.0,0.0,-0.0093401838093996,60.0,1.9181809425354004,0.0,-7.204511831560012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,9.654697350924836e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001016686146613,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.509208808187395e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001016686146613,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0004822721239179,293.2620849609375,294.1499938964844,295.9672546386719,293.7283020019531,295.6324462890625,295.9588928222656,293.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286958422511,9.21961706978891e-09,0.0010286866454407,-0.0232036896049976,0.0,0.0,0.0,-0.0093833729624748,60.0,1.918888807296753,0.0,-7.21495965194663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,9.654697350924836e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001016686146613,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.509208808187395e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001016686146613,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0004822721239179,293.2620849609375,294.1499938964844,295.9672546386719,293.7283020019531,295.6324462890625,295.9588928222656,293.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286958422511,9.21961706978891e-09,0.0010286866454407,-0.0232036896049976,0.0,0.0,0.0,-0.0093833729624748,60.0,1.918888807296753,0.0,-7.21495965194663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,9.658445924287662e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0001017080867313,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,7.51212501199916e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001017080867313,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.000482459377963,293.26226806640625,294.1499938964844,295.9670104980469,293.7286682128906,295.635498046875,295.9602355957031,293.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290968930348,9.266322820167261e-09,0.0010290875798091,-0.0233259797096252,0.0,0.0,0.0,-0.0094065349549055,60.0,1.9192125797271729,0.0,-7.220563702503568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,9.663286618888378e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.0001017590548144,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,7.515889592468739e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25567626953125,0.0,0.0,0.0001017590548144,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0004827011725865,293.2624816894531,294.1499938964844,295.96661376953125,293.72900390625,295.63848876953125,295.96112060546875,293.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296122636646,9.32662835850806e-09,0.0010296029504388,-0.023483881726861,0.0,0.0,0.0,-0.009436429478228,60.0,1.9194614887237549,0.0,-7.227802711895492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.673787280917168e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.0001018696420942,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,7.52405685489066e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001018696420942,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0004832257109228,293.26287841796875,294.1499938964844,295.9654541015625,293.7296142578125,295.6443786621094,295.9624328613281,293.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307293850928,9.457460592443569e-09,0.0010307199554517,-0.0238264426589012,0.0,0.0,0.0,-0.0095012802630662,60.0,1.91991126537323,0.0,-7.243519917210507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.673787280917168e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.0001018696420942,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,7.52405685489066e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001018696420942,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0004832257109228,293.26287841796875,294.1499938964844,295.9654541015625,293.7296142578125,295.6443786621094,295.9624328613281,293.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307293850928,9.457460592443569e-09,0.0010307199554517,-0.0238264426589012,0.0,0.0,0.0,-0.0095012802630662,60.0,1.91991126537323,0.0,-7.243519917210507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,9.686137491371484e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001019996925606,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,7.533662574132904e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001019996925606,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0004838425957132,293.2633056640625,294.1499938964844,295.9638061523437,293.7300720214844,295.650146484375,295.9627990722656,293.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320456931367,9.611330398229256e-09,0.001032036030665,-0.0242293085902929,0.0,0.0,0.0,-0.0095775611698627,60.0,1.920266270637512,0.0,-7.26202600276338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,9.686137491371484e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001019996925606,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,7.533662574132904e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001019996925606,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0004838425957132,293.2633056640625,294.1499938964844,295.9638061523437,293.7300720214844,295.650146484375,295.9627990722656,293.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320456931367,9.611330398229256e-09,0.001032036030665,-0.0242293085902929,0.0,0.0,0.0,-0.0095775611698627,60.0,1.920266270637512,0.0,-7.26202600276338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.699865040602162e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001021442512865,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.544339314335957e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001021442512865,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004845283401664,293.26373291015625,294.1499938964844,295.9617614746094,293.7304077148437,295.6557922363281,295.9625244140625,293.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335081024095,9.782368692867749e-09,0.0010334983235225,-0.0246771126985549,0.0,0.0,0.0,-0.0096623515710234,60.0,1.920594930648804,0.0,-7.2826253472158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.699865040602162e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001021442512865,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.544339314335957e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001021442512865,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004845283401664,293.26373291015625,294.1499938964844,295.9617614746094,293.7304077148437,295.6557922363281,295.9625244140625,293.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335081024095,9.782368692867749e-09,0.0010334983235225,-0.0246771126985549,0.0,0.0,0.0,-0.0096623515710234,60.0,1.920594930648804,0.0,-7.2826253472158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,9.715440683066844e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.000102308273199,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.556453783763573e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.000102308273199,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0004853064019698,293.26416015625,294.1499938964844,295.9594116210937,293.73065185546875,295.66119384765625,295.9613647460937,293.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351678356528,9.976431236680128e-09,0.0010351578239351,-0.0251851808279752,0.0,0.0,0.0,-0.0097585571929812,60.0,1.920931696891785,0.0,-7.306032756559945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,9.715440683066844e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.000102308273199,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.556453783763573e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.000102308273199,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0004853064019698,293.26416015625,294.1499938964844,295.9594116210937,293.73065185546875,295.66119384765625,295.9613647460937,293.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351678356528,9.976431236680128e-09,0.0010351578239351,-0.0251851808279752,0.0,0.0,0.0,-0.0097585571929812,60.0,1.920931696891785,0.0,-7.306032756559945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,9.723273979034276e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001023907607304,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,7.56254667066969e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001023907607304,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0004856976738665,293.2643737792969,294.1499938964844,295.9581298828125,293.730712890625,295.6639099121094,295.96075439453125,293.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.0074029610507296e-08,0.0010359939187765,-0.025440689176321,0.0,0.0,0.0,-0.0098069477826356,60.0,1.921104073524475,0.0,-7.317818528917996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,9.731666796142235e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0004861169145442,293.2646179199219,294.1499938964844,295.9568176269531,293.7307434082031,295.66656494140625,295.9599609375,293.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.017859752039385e-08,0.0010368877556174,-0.0257144421339035,0.0,0.0,0.0,-0.0098587851971387,60.0,1.921297550201416,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004869839176535,293.2650756835937,294.1499938964844,295.9540710449219,293.7307434082031,295.6717834472656,295.95819091796875,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387453949078,1.03948449847735e-08,0.0010387350339442,-0.0262805465608835,0.0,0.0,0.0,-0.0099659794941544,60.0,1.9217182397842407,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,0.0004869839176535,293.2650756835937,294.1499938964844,295.9540710449219,293.7307434082031,295.6717834472656,295.95819091796875,293.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387453949078,1.03948449847735e-08,0.0010387350339442,-0.0262805465608835,0.0,0.0,0.0,-0.0099659794941544,60.0,1.9217182397842407,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,9.767738811206073e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001028589977067,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0001028589977067,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0004879187908954,293.2655334472656,294.1499938964844,295.95123291015625,293.7306213378906,295.67681884765625,295.95587158203125,293.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407401714473,1.0628029123438413e-08,0.0010407295776531,-0.0268909595906734,0.0,0.0,0.0,-0.0100815817713737,60.0,1.9222638607025144,0.0,-7.38490086860111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,9.767738811206073e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001028589977067,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,0.0001028589977067,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0004879187908954,293.2655334472656,294.1499938964844,295.95123291015625,293.7306213378906,295.67681884765625,295.95587158203125,293.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407401714473,1.0628029123438413e-08,0.0010407295776531,-0.0268909595906734,0.0,0.0,0.0,-0.0100815817713737,60.0,1.9222638607025144,0.0,-7.38490086860111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.000103059632238,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.000488870544359,293.2660217285156,294.1499938964844,295.9483642578125,293.7304077148437,295.6817932128906,295.9534912109375,293.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.08654143460285e-08,0.0010427588131278,-0.027512339875102,0.0,0.0,0.0,-0.0101992608979344,60.0,1.922863483428955,0.0,-7.413738956074668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.000103059632238,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.000488870544359,293.2660217285156,294.1499938964844,295.9483642578125,293.7304077148437,295.6817932128906,295.9534912109375,293.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.08654143460285e-08,0.0010427588131278,-0.027512339875102,0.0,0.0,0.0,-0.0101992608979344,60.0,1.922863483428955,0.0,-7.413738956074668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.806722664507106e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0001032695072353,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.62745039537549e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.0001032695072353,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0004898660699836,293.2665100097656,294.1499938964844,295.9455871582031,293.7300720214844,295.6865234375,295.95086669921875,293.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448937537148,1.1113733933143521e-08,0.0010448826942592,-0.0281623061746358,0.0,0.0,0.0,-0.0103223659098148,60.0,1.923664093017578,0.0,-7.443964733511167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,9.806722664507106e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0001032695072353,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.62745039537549e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.0001032695072353,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0004898660699836,293.2665100097656,294.1499938964844,295.9455871582031,293.7300720214844,295.6865234375,295.95086669921875,293.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448937537148,1.1113733933143521e-08,0.0010448826942592,-0.0281623061746358,0.0,0.0,0.0,-0.0103223659098148,60.0,1.923664093017578,0.0,-7.443964733511167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,9.816755482461303e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,0.0001033751614158,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,7.635254587512463e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001033751614158,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0004903672379441,293.26678466796875,294.1499938964844,295.9442443847656,293.7298889160156,295.6888732910156,295.9495544433594,293.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238741493002637e-08,0.0010459523182362,-0.0284894965589046,0.0,0.0,0.0,-0.0103843407705426,60.0,1.92410409450531,0.0,-7.459204454107748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,9.826847963267936e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0001034814413287,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,7.643103890586644e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001034814413287,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0004908713744953,293.2670288085937,294.1499938964844,295.94293212890625,293.72967529296875,295.6911926269531,295.9482421875,293.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.1364487129128522e-08,0.0010470275301486,-0.0288186091929674,0.0,0.0,0.0,-0.0104466779157519,60.0,1.9245892763137813,0.0,-7.474549335029226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.8471027740743e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004918831982649,293.2675476074219,294.1499938964844,295.9405212402344,293.7291564941406,295.6957092285156,295.9456787109375,293.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616850592588436e-08,0.0010491845896467,-0.0294790901243686,0.0,0.0,0.0,-0.0105717815458774,60.0,1.9256622791290283,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.8471027740743e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004918831982649,293.2675476074219,294.1499938964844,295.9405212402344,293.7291564941406,295.6957092285156,295.9456787109375,293.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616850592588436e-08,0.0010491845896467,-0.0294790901243686,0.0,0.0,0.0,-0.0105717815458774,60.0,1.9256622791290283,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,9.867213520919904e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001039065100485,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,7.674499647691846e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001039065100485,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.000492887746077,293.26806640625,294.1499938964844,295.9383850097656,293.72857666015625,295.7000732421875,295.9433288574219,293.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513390880078,1.1867419935640557e-08,0.0010513272136449,-0.0301348380744457,0.0,0.0,0.0,-0.0106959994882345,60.0,1.926978588104248,0.0,-7.536081625403315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,9.867213520919904e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001039065100485,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,7.674499647691846e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001039065100485,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.000492887746077,293.26806640625,294.1499938964844,295.9383850097656,293.72857666015625,295.7000732421875,295.9433288574219,293.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513390880078,1.1867419935640557e-08,0.0010513272136449,-0.0301348380744457,0.0,0.0,0.0,-0.0106959994882345,60.0,1.926978588104248,0.0,-7.536081625403315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001041160867316,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0004938818747177,293.26861572265625,294.1499938964844,295.9366149902344,293.7279052734375,295.70440673828125,295.9411926269531,293.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.928407073020935,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001041160867316,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0004938818747177,293.26861572265625,294.1499938964844,295.9366149902344,293.7279052734375,295.70440673828125,295.9411926269531,293.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.928407073020935,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001043224256136,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001043224256136,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0004948606947436,293.2691345214844,294.1499938964844,295.935302734375,293.7271728515625,295.7086486816406,295.9392395019531,293.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359520518145928e-08,0.001055535627529,-0.0314225666224956,0.0,0.0,0.0,-0.0109399566426873,60.0,1.9299806356430047,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001043224256136,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.705218740738928e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001043224256136,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0004948606947436,293.2691345214844,294.1499938964844,295.935302734375,293.7271728515625,295.7086486816406,295.9392395019531,293.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359520518145928e-08,0.001055535627529,-0.0314225666224956,0.0,0.0,0.0,-0.0109399566426873,60.0,1.9299806356430047,0.0,-7.596532469733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,9.916051203617826e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001044207892846,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.71248378441669e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001044207892846,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.0004953272873535,293.2694396972656,294.1499938964844,295.9348449707031,293.7267761230469,295.7107238769531,295.9385070800781,293.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565421544015,1.2475905641906593e-08,0.0010565296979621,-0.0317271016538143,0.0,0.0,0.0,-0.010997649282217,60.0,1.9309419393539429,0.0,-7.610864827256594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0004957941127941,293.26971435546875,294.1499938964844,295.9345092773437,293.7263488769531,295.7127990722656,295.93780517578125,293.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.259234494455086e-08,0.001057525165379,-0.0320317707955837,0.0,0.0,0.0,-0.0110553717240691,60.0,1.9319006204605105,0.0,-7.625217790518948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
