time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,9.9435135780368e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001047099867719,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,7.733843813184649e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0001047099867719,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0004966990672983,293.270263671875,294.1499938964844,295.934326171875,293.7254638671875,295.7169189453125,295.93670654296875,293.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818073713560809e-08,0.0010594569612294,-0.0326223708689212,0.0,0.0,0.0,-0.0111672831699252,60.0,1.9339810609817505,0.0,-7.65307959227357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,9.9435135780368e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001047099867719,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,7.733843813184649e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0001047099867719,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,0.0004966990672983,293.270263671875,294.1499938964844,295.934326171875,293.7254638671875,295.7169189453125,295.93670654296875,293.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818073713560809e-08,0.0010594569612294,-0.0326223708689212,0.0,0.0,0.0,-0.0111672831699252,60.0,1.9339810609817505,0.0,-7.65307959227357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,9.960059833247216e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0001048842241289,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,7.746712799416855e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0001048842241289,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0004975256160832,293.2708435058594,294.1499938964844,295.9347839355469,293.7245483398437,295.7209167480469,295.9364318847656,293.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231829226,1.3024230582914242e-08,0.0010612187907099,-0.0331617332994937,0.0,0.0,0.0,-0.0112694790586829,60.0,1.9364986419677728,0.0,-7.678570312918964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,9.960059833247216e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0001048842241289,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,7.746712799416855e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0001048842241289,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0004975256160832,293.2708435058594,294.1499938964844,295.9347839355469,293.7245483398437,295.7209167480469,295.9364318847656,293.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231829226,1.3024230582914242e-08,0.0010612187907099,-0.0331617332994937,0.0,0.0,0.0,-0.0112694790586829,60.0,1.9364986419677728,0.0,-7.678570312918964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,9.97591414488852e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,0.0001050511782523,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,7.759044092381373e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001050511782523,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0004983175895176,293.2714233398437,294.1499938964844,295.93603515625,293.7235412597656,295.7249450683594,295.9364929199219,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629231110215,1.3221773897953426e-08,0.0010629098396748,-0.0336785353720188,0.0,0.0,0.0,-0.0113674188032746,60.0,1.939167141914368,0.0,-7.703035720396657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,9.97591414488852e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,0.0001050511782523,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,7.759044092381373e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001050511782523,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0004983175895176,293.2714233398437,294.1499938964844,295.93603515625,293.7235412597656,295.7249450683594,295.9364929199219,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629231110215,1.3221773897953426e-08,0.0010629098396748,-0.0336785353720188,0.0,0.0,0.0,-0.0113674188032746,60.0,1.939167141914368,0.0,-7.703035720396657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,9.990167018258944e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0001052012739819,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,7.770129741402343e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0001052012739819,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0004990295274183,293.2720031738281,294.1499938964844,295.9380798339844,293.7225036621094,295.7289123535156,295.9373474121094,293.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644404683262,1.3399360732080368e-08,0.0010644270805642,-0.0341431051492691,0.0,0.0,0.0,-0.011455450206995,60.0,1.9421974420547483,0.0,-7.725062545205219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,9.990167018258944e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0001052012739819,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,7.770129741402343e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0001052012739819,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0004990295274183,293.2720031738281,294.1499938964844,295.9380798339844,293.7225036621094,295.7289123535156,295.9373474121094,293.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644404683262,1.3399360732080368e-08,0.0010644270805642,-0.0341431051492691,0.0,0.0,0.0,-0.011455450206995,60.0,1.9421974420547483,0.0,-7.725062545205219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,9.996386506827548e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001052667576004,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,7.774966798024252e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,0.0001052667576004,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0004993401817046,293.2723083496094,294.1499938964844,295.939453125,293.7219543457031,295.7308959960937,295.9382019042969,293.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651018237695,1.3476845417415008e-08,0.0010650883195921,-0.0343458019196987,0.0,0.0,0.0,-0.011493856087327,60.0,1.9439096450805664,0.0,-7.734683293847412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001000256888801,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0001053318701451,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,7.779775478411466e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001053318701451,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0004996490315534,293.2726135253906,294.1499938964844,295.9410400390625,293.7214050292969,295.7328796386719,295.9390869140625,293.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657606180757,1.3553878908112438e-08,0.0010657471138983,-0.0345473103225231,0.0,0.0,0.0,-0.0115320449694991,60.0,1.9456292390823364,0.0,-7.744253593955366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001001354539766,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0001054474560078,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,7.788313087075949e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001054474560078,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0005001973477192,293.2732238769531,294.1499938964844,295.94500732421875,293.7202453613281,295.7368469238281,295.94146728515625,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669322218745,1.3690644173891542e-08,0.0010669184848666,-0.0349050611257553,0.0,0.0,0.0,-0.0115998545661568,60.0,1.9493364095687864,0.0,-7.761259723793047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001001354539766,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0001054474560078,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,7.788313087075949e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001054474560078,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0005001973477192,293.2732238769531,294.1499938964844,295.94500732421875,293.7202453613281,295.7368469238281,295.94146728515625,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669322218745,1.3690644173891542e-08,0.0010669184848666,-0.0349050611257553,0.0,0.0,0.0,-0.0115998545661568,60.0,1.9493364095687864,0.0,-7.761259723793047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001002020726446,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001055176035151,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,7.793494296493009e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001055176035151,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.000500530062709,293.2738647460937,294.1499938964844,295.95001220703125,293.71905517578125,295.7408752441406,295.9453430175781,293.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676404926925,1.377364178267726e-08,0.0010676267556846,-0.0351221598684787,0.0,0.0,0.0,-0.0116409929469227,60.0,1.9532127380371087,0.0,-7.771589594085526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001002020726446,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001055176035151,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,7.793494296493009e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001055176035151,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.000500530062709,293.2738647460937,294.1499938964844,295.95001220703125,293.71905517578125,295.7408752441406,295.9453430175781,293.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676404926925,1.377364178267726e-08,0.0010676267556846,-0.0351221598684787,0.0,0.0,0.0,-0.0116409929469227,60.0,1.9532127380371087,0.0,-7.771589594085526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001002690696623,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001055881584761,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,7.798705337336287e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001055881584761,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0005008647567592,293.2745056152344,294.1499938964844,295.9549865722656,293.7171936035156,295.744873046875,295.948974609375,293.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683587752282,1.3857119895988036e-08,0.0010683449218049,-0.0353405103087425,0.0,0.0,0.0,-0.0116823986172676,60.0,1.956904053688049,0.0,-7.781984834309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001002690696623,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001055881584761,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,7.798705337336287e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001055881584761,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0005008647567592,293.2745056152344,294.1499938964844,295.9549865722656,293.7171936035156,295.744873046875,295.948974609375,293.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683587752282,1.3857119895988036e-08,0.0010683449218049,-0.0353405103087425,0.0,0.0,0.0,-0.0116823986172676,60.0,1.956904053688049,0.0,-7.781984834309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001003032448352,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001056241453625,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.801363244652748e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001056241453625,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0005010354798287,293.275146484375,294.1499938964844,295.958984375,293.71405029296875,295.7488708496094,295.95269775390625,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687210597097,1.389969828125004e-08,0.0010687072062864,-0.035451877862215,0.0,0.0,0.0,-0.0117034977301955,60.0,1.9601205587387085,0.0,-7.787290456917617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001003032448352,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001056241453625,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.801363244652748e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001056241453625,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0005010354798287,293.275146484375,294.1499938964844,295.958984375,293.71405029296875,295.7488708496094,295.95269775390625,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687210597097,1.389969828125004e-08,0.0010687072062864,-0.035451877862215,0.0,0.0,0.0,-0.0117034977301955,60.0,1.9601205587387085,0.0,-7.787290456917617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001003122815745,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.000105633662315,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,7.802066102158278e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.000105633662315,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,0.0005010806489735,293.27545166015625,294.1499938964844,295.960693359375,293.71209716796875,295.7508850097656,295.9545288085937,293.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688154725357,1.3910959495433417e-08,0.0010688016191124,-0.0354813337326049,0.0,0.0,0.0,-0.011709070764482,60.0,1.9615466594696045,0.0,-7.788693778820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001003080615191,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,0.0001056292167049,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,7.801737956469879e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001056292167049,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0005010595195926,293.2757873535156,294.1499938964844,295.9621887207031,293.7098693847656,295.7528686523437,295.95623779296875,293.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687694884836,1.3905695261939854e-08,0.001068755518645,-0.0354675687849521,0.0,0.0,0.0,-0.0117064556106925,60.0,1.962494850158692,0.0,-7.788037947875638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001002853896352,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,0.000105605344288,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,7.799974991939962e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.000105605344288,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0005009463056921,293.27642822265625,294.1499938964844,295.9647827148437,293.7047424316406,295.7568359375,295.9594116210937,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685303714126,1.3877454740907073e-08,0.0010685165179893,-0.0353936962783336,0.0,0.0,0.0,-0.0116924680769443,60.0,1.9638464450836184,0.0,-7.784518629705418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0001002853896352,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,0.000105605344288,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,7.799974991939962e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.000105605344288,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0005009463056921,293.27642822265625,294.1499938964844,295.9647827148437,293.7047424316406,295.7568359375,295.9594116210937,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685303714126,1.3877454740907073e-08,0.0010685165179893,-0.0353936962783336,0.0,0.0,0.0,-0.0116924680769443,60.0,1.9638464450836184,0.0,-7.784518629705418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001002369972411,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001055543834809,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.796211139066145e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0001055543834809,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0005007045692764,293.277099609375,294.1499938964844,295.96697998046875,293.6988830566406,295.7607727050781,295.96221923828125,293.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680138366296,1.3817154531636788e-08,0.0010679999832063,-0.0352359749376773,0.0,0.0,0.0,-0.0116625698283314,60.0,1.9642289876937864,0.0,-7.777007482445698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001002369972411,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001055543834809,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.796211139066145e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0001055543834809,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0005007045692764,293.277099609375,294.1499938964844,295.96697998046875,293.6988830566406,295.7607727050781,295.96221923828125,293.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680138366296,1.3817154531636788e-08,0.0010679999832063,-0.0352359749376773,0.0,0.0,0.0,-0.0116625698283314,60.0,1.9642289876937864,0.0,-7.777007482445698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001001619821181,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.000105475395685,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,7.790376548655331e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.000105475395685,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0005003298283554,293.2777709960937,294.1499938964844,295.96893310546875,293.6924743652344,295.7646484375,295.9646301269531,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672140633687,1.3723687075639646e-08,0.0010672003263607,-0.0349914915859699,0.0,0.0,0.0,-0.0116162318736314,60.0,1.9637428522109983,0.0,-7.765370924062155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001001619821181,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,0.000105475395685,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,7.790376548655331e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.000105475395685,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0005003298283554,293.2777709960937,294.1499938964844,295.96893310546875,293.6924743652344,295.7646484375,295.9646301269531,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672140633687,1.3723687075639646e-08,0.0010672003263607,-0.0349914915859699,0.0,0.0,0.0,-0.0116162318736314,60.0,1.9637428522109983,0.0,-7.765370924062155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001000719130388,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001053805390256,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,7.783370529068634e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001053805390256,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,0.0004998799413442,293.2784423828125,294.1499938964844,295.9708557128906,293.6856384277344,295.7684936523437,295.9669494628906,293.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662559652701,1.3611458626883176e-08,0.0010662423446774,-0.0346979275345802,0.0,0.0,0.0,-0.0115606039762496,60.0,1.962895631790161,0.0,-7.751410890932675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001000719130388,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001053805390256,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,7.783370529068634e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001053805390256,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,0.0004998799413442,293.2784423828125,294.1499938964844,295.9708557128906,293.6856384277344,295.7684936523437,295.9669494628906,293.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662559652701,1.3611458626883176e-08,0.0010662423446774,-0.0346979275345802,0.0,0.0,0.0,-0.0115606039762496,60.0,1.962895631790161,0.0,-7.751410890932675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.0001000134652713,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0001053189989761,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,7.778825238347054e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.0001053189989761,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.0004995879717171,293.2787780761719,294.1499938964844,295.97186279296875,293.68212890625,295.7704162597656,295.96807861328125,293.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656310478225,1.3538637766430384e-08,0.0010656175436452,-0.0345074422657489,0.0,0.0,0.0,-0.0115244928747415,60.0,1.962181806564331,0.0,-7.742359997564564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,9.995778236771002e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001052603547577,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,7.77449386077933e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001052603547577,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0004993097973056,293.27911376953125,294.1499938964844,295.97296142578125,293.6785583496094,295.7723083496094,295.9692077636719,293.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650376789271,1.3469253268283412e-08,0.0010650242911651,-0.0343259386718273,0.0,0.0,0.0,-0.0114900963380932,60.0,1.9615099430084229,0.0,-7.733740403637057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.98308605630882e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.0001051267099683,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,7.764622569084167e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.0001051267099683,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0004986758576706,293.2798156738281,294.1499938964844,295.97540283203125,293.6714172363281,295.7760925292969,295.9715270996094,293.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636867955327,1.331111842972632e-08,0.001063673524186,-0.0339122638106346,0.0,0.0,0.0,-0.011411708779633,60.0,1.960002422332764,0.0,-7.714113081647157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.98308605630882e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.0001051267099683,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,7.764622569084167e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.0001051267099683,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0004986758576706,293.2798156738281,294.1499938964844,295.97540283203125,293.6714172363281,295.7760925292969,295.9715270996094,293.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636867955327,1.331111842972632e-08,0.001063673524186,-0.0339122638106346,0.0,0.0,0.0,-0.011411708779633,60.0,1.960002422332764,0.0,-7.714113081647157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,9.968261292669922e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001049705897457,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,7.75309163145721e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001049705897457,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0004979352816008,293.280517578125,294.1499938964844,295.9783935546875,293.66436767578125,295.77984619140625,295.974365234375,293.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621062247082,1.3126397746532348e-08,0.0010620930697768,-0.0334290228784084,0.0,0.0,0.0,-0.0113201308995485,60.0,1.9585490226745603,0.0,-7.69121868415823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,9.968261292669922e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001049705897457,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,7.75309163145721e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001049705897457,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0004979352816008,293.280517578125,294.1499938964844,295.9783935546875,293.66436767578125,295.77984619140625,295.974365234375,293.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621062247082,1.3126397746532348e-08,0.0010620930697768,-0.0334290228784084,0.0,0.0,0.0,-0.0113201308995485,60.0,1.9585490226745603,0.0,-7.69121868415823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.953213157132268e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0001048121266649,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,7.741387526039034e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001048121266649,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0004971835878677,293.2812194824219,294.1499938964844,295.98211669921875,293.6575927734375,295.7836303710937,295.9774780273437,293.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605051647871,1.293890505849049e-08,0.0010604921262711,-0.0329384990036487,0.0,0.0,0.0,-0.0112271942198276,60.0,1.957251787185669,0.0,-7.668014490036512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.953213157132268e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.0001048121266649,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,7.741387526039034e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001048121266649,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0004971835878677,293.2812194824219,294.1499938964844,295.98211669921875,293.6575927734375,295.7836303710937,295.9774780273437,293.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605051647871,1.293890505849049e-08,0.0010604921262711,-0.0329384990036487,0.0,0.0,0.0,-0.0112271942198276,60.0,1.957251787185669,0.0,-7.668014490036512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.936718561220914e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0001046384350047,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,7.728559285169467e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,0.0001046384350047,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0004963596584275,293.2819519042969,294.1499938964844,295.9867858886719,293.6512145996094,295.78741455078125,295.981201171875,293.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587455471977,1.2733391230312918e-08,0.0010587328579276,-0.0324008092284202,0.0,0.0,0.0,-0.0111253019422292,60.0,1.9562721252441408,0.0,-7.642621113745919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.936718561220914e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727966308594,0.0,0.0,0.0001046384350047,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,7.728559285169467e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,0.0001046384350047,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0004963596584275,293.2819519042969,294.1499938964844,295.9867858886719,293.6512145996094,295.78741455078125,295.981201171875,293.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587455471977,1.2733391230312918e-08,0.0010587328579276,-0.0324008092284202,0.0,0.0,0.0,-0.0111253019422292,60.0,1.9562721252441408,0.0,-7.642621113745919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,9.928244980983436e-05,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001045492026605,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,7.72196872276254e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001045492026605,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.000495936430525,293.2823181152344,294.1499938964844,295.9895324707031,293.64825439453125,295.7893371582031,295.9833374023437,293.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578421643003,1.2627815237920004e-08,0.0010578295914456,-0.032124575227499,0.0,0.0,0.0,-0.0110729606822133,60.0,1.956019401550293,0.0,-7.629591891600286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,9.91965425782837e-05,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001044587334035,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,7.715286483289674e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001044587334035,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,0.0004955072654411,293.2826538085937,294.1499938964844,295.9925842285156,293.6454772949219,295.791259765625,295.9857177734375,293.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520774639313004e-08,0.0010569143341854,-0.0318445041775703,0.0,0.0,0.0,-0.0110198967158794,60.0,1.955936074256897,0.0,-7.616394270826279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.902242163661867e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001042753792717,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,7.701744470978156e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001042753792717,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,0.0004946375265717,293.28338623046875,294.1499938964844,295.99969482421875,293.6404724121094,295.7951354980469,295.9910583496094,293.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.230382995487389e-08,0.0010550598381087,-0.0312768407166004,0.0,0.0,0.0,-0.0109123513102531,60.0,1.9562609195709229,0.0,-7.589679285047168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
