time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.902242163661867e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001042753792717,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,7.701744470978156e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0001042753792717,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,0.0004946375265717,293.28338623046875,294.1499938964844,295.99969482421875,293.6404724121094,295.7951354980469,295.9910583496094,293.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550721781328,1.230382995487389e-08,0.0010550598381087,-0.0312768407166004,0.0,0.0,0.0,-0.0109123513102531,60.0,1.9562609195709229,0.0,-7.589679285047168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,9.884641622193158e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,0.0001040900388034,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,7.68805475672707e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,0.0001040900388034,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0004937582998536,293.2841186523437,294.1499938964844,296.0083312988281,293.6363830566406,295.7991027832031,295.9974365234375,293.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084531597622572e-08,0.00105318473652,-0.030702993273735,0.0,0.0,0.0,-0.0108036361634731,60.0,1.9574772119522093,0.0,-7.562722714737903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,9.884641622193158e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,0.0001040900388034,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,7.68805475672707e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27471923828125,0.0,0.0,0.0001040900388034,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.0004937582998536,293.2841186523437,294.1499938964844,296.0083312988281,293.6363830566406,295.7991027832031,295.9974365234375,293.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084531597622572e-08,0.00105318473652,-0.030702993273735,0.0,0.0,0.0,-0.0108036361634731,60.0,1.9574772119522093,0.0,-7.562722714737903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,9.867158951237798e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753295898437,0.0,0.0,0.0001039059352478,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,7.674456719541922e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0001039059352478,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,0.0004928850103169,293.28485107421875,294.1499938964844,296.0186767578125,293.6333923339844,295.8031921386719,296.0050354003906,293.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866706728369536e-08,0.0010513222077861,-0.030132969841361,0.0,0.0,0.0,-0.0106956511735916,60.0,1.9598069190979004,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,9.867158951237798e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753295898437,0.0,0.0,0.0001039059352478,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,7.674456719541922e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0001039059352478,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,0.0004928850103169,293.28485107421875,294.1499938964844,296.0186767578125,293.6333923339844,295.8031921386719,296.0050354003906,293.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866706728369536e-08,0.0010513222077861,-0.030132969841361,0.0,0.0,0.0,-0.0106956511735916,60.0,1.9598069190979004,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,9.850053902482614e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001037258116411,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.661153358640149e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001037258116411,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0004920305800624,293.2856140136719,294.1499938964844,296.0308837890625,293.63165283203125,295.80743408203125,296.0140380859375,293.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653588316562493e-08,0.0010494998423382,-0.0295752342790365,0.0,0.0,0.0,-0.0105899991467595,60.0,1.96342933177948,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,9.850053902482614e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001037258116411,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.661153358640149e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,0.0001037258116411,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0004920305800624,293.2856140136719,294.1499938964844,296.0308837890625,293.63165283203125,295.80743408203125,296.0140380859375,293.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653588316562493e-08,0.0010494998423382,-0.0295752342790365,0.0,0.0,0.0,-0.0105899991467595,60.0,1.96342933177948,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,9.84181315288879e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001036390312947,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,7.654743967577815e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,0.0001036390312947,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,0.0004916189354844,293.2859802246094,294.1499938964844,296.03778076171875,293.6313171386719,295.80963134765625,296.0193786621094,293.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550911338531478e-08,0.001048622187227,-0.0293065179139375,0.0,0.0,0.0,-0.010539099574089,60.0,1.965993404388428,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,9.833667718339711e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,0.0001035532550304,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,7.648408063687384e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,0.0001035532550304,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,0.0004912120639346,293.2863464355469,294.1499938964844,296.0451965332031,293.63134765625,295.8118896484375,296.02496337890625,293.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449424519582864e-08,0.0010477546602487,-0.0290409084409475,0.0,0.0,0.0,-0.0104887895286083,60.0,1.9688197374343872,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.817850514082238e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,0.0001033866938087,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,7.636105874553323e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0001033866938087,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0004904219531454,293.287109375,294.1499938964844,296.0617980957031,293.6325988769531,295.81646728515625,296.0370178222656,293.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.12523510509277e-08,0.0010460688499733,-0.0285251177847385,0.0,0.0,0.0,-0.0103910882025957,60.0,1.9752825498580933,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,9.817850514082238e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,0.0001033866938087,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,7.636105874553323e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0001033866938087,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0004904219531454,293.287109375,294.1499938964844,296.0617980957031,293.6325988769531,295.81646728515625,296.0370178222656,293.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.12523510509277e-08,0.0010460688499733,-0.0285251177847385,0.0,0.0,0.0,-0.0103910882025957,60.0,1.9752825498580933,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,9.803439752431586e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0001032349391607,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,7.624897261848673e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,0.0001032349391607,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0004897020990028,293.2878723144531,294.1499938964844,296.08087158203125,293.6355895996094,295.82135009765625,296.051513671875,293.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072798677957962e-08,0.0010445336811244,-0.0280551612377166,0.0,0.0,0.0,-0.0103020770475268,60.0,1.9839874505996704,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,9.803439752431586e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0001032349391607,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,7.624897261848673e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,0.0001032349391607,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787475585937,0.0,0.0,0.0004897020990028,293.2878723144531,294.1499938964844,296.08087158203125,293.6355895996094,295.82135009765625,296.051513671875,293.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072798677957962e-08,0.0010445336811244,-0.0280551612377166,0.0,0.0,0.0,-0.0103020770475268,60.0,1.9839874505996704,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,9.790140757104382e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.61455376050435e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0004890378331765,293.28863525390625,294.1499938964844,296.10260009765625,293.6405029296875,295.8265380859375,296.0680236816406,293.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.994713544845581,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,9.790140757104382e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.61455376050435e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786560058594,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0004890378331765,293.28863525390625,294.1499938964844,296.10260009765625,293.6405029296875,295.8265380859375,296.0680236816406,293.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.994713544845581,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,9.778450476005672e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.0001029717896017,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,7.605461723869666e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,0.0001029717896017,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0004884538357146,293.2893981933594,294.1499938964844,296.127197265625,293.6474914550781,295.83209228515625,296.0871887207031,293.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418820893391,1.0761446844753664e-08,0.0010418712627142,-0.0272401962429285,0.0,0.0,0.0,-0.0101477270945906,60.0,2.007883310317993,0.0,-7.401101242976439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,9.778450476005672e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.0001029717896017,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,7.605461723869666e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,0.0001029717896017,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0004884538357146,293.2893981933594,294.1499938964844,296.127197265625,293.6474914550781,295.83209228515625,296.0871887207031,293.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418820893391,1.0761446844753664e-08,0.0010418712627142,-0.0272401962429285,0.0,0.0,0.0,-0.0101477270945906,60.0,2.007883310317993,0.0,-7.401101242976439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,9.773310011951251e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,0.000102917663753,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,7.601463585160673e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,0.000102917663753,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,0.0004881970817223,293.289794921875,294.1499938964844,296.140625,293.6517944335937,295.83502197265625,296.0978698730469,293.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697403851622768e-08,0.0010413241107016,-0.0270725563168525,0.0,0.0,0.0,-0.0101159801706671,60.0,2.0155537128448486,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,9.768412564881146e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001028660917654,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,7.597654621349648e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0001028660917654,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807312011719,0.0,0.0,0.0004879524349234,293.2901611328125,294.1499938964844,296.15484619140625,293.6566772460937,295.83807373046875,296.10894775390625,293.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636384217832529e-08,0.0010408026864752,-0.0269128289073705,0.0,0.0,0.0,-0.0100857317447662,60.0,2.023620843887329,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,9.759829845279457e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001027757098199,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,7.590978930238634e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,0.0001027757098199,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0004875237355008,293.2909545898437,294.1499938964844,296.18572998046875,293.66827392578125,295.8443603515625,296.1326904296875,293.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529448424279051e-08,0.0010398866143077,-0.0266329050064086,0.0,0.0,0.0,-0.0100327115505933,60.0,2.041071653366089,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,9.759829845279457e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001027757098199,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,7.590978930238634e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,0.0001027757098199,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0004875237355008,293.2909545898437,294.1499938964844,296.18572998046875,293.66827392578125,295.8443603515625,296.1326904296875,293.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529448424279051e-08,0.0010398866143077,-0.0266329050064086,0.0,0.0,0.0,-0.0100327115505933,60.0,2.041071653366089,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,9.753567428560928e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,0.0001027097605401,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,7.586107676615939e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001027097605401,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0004872108693234,293.291748046875,294.1499938964844,296.2200622558594,293.68243408203125,295.8510437011719,296.15924072265625,293.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451419285573138e-08,0.0010392202530056,-0.0264286436140537,0.0,0.0,0.0,-0.009994032792747,60.0,2.0614192485809326,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,9.753567428560928e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,0.0001027097605401,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,7.586107676615939e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001027097605401,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0004872108693234,293.291748046875,294.1499938964844,296.2200622558594,293.68243408203125,295.8510437011719,296.15924072265625,293.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451419285573138e-08,0.0010392202530056,-0.0264286436140537,0.0,0.0,0.0,-0.009994032792747,60.0,2.0614192485809326,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,9.749348100740464e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,7.582826219731942e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,0.0004870001284871,293.29254150390625,294.1499938964844,296.2580261230469,293.69927978515625,295.8582763671875,296.189208984375,293.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0850954055786133,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,9.749348100740464e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,7.582826219731942e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28204345703125,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,0.0004870001284871,293.29254150390625,294.1499938964844,296.2580261230469,293.69927978515625,295.8582763671875,296.189208984375,293.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0850954055786133,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28271484375,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,7.581381214549765e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0004869073163717,293.2933349609375,294.1499938964844,296.2998046875,293.7189636230469,295.8661499023437,296.2228088378906,293.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375702075293702e-08,0.0010385724017396,-0.0262304320931434,0.0,0.0,0.0,-0.0099564949050545,60.0,2.112032175064087,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28271484375,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,7.581381214549765e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0004869073163717,293.2933349609375,294.1499938964844,296.2998046875,293.7189636230469,295.8661499023437,296.2228088378906,293.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375702075293702e-08,0.0010385724017396,-0.0262304320931434,0.0,0.0,0.0,-0.0099564949050545,60.0,2.112032175064087,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,9.747471631271765e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,0.000102645572042,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,7.581366662634537e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830810546875,0.0,0.0,0.000102645572042,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0004869063850492,293.2937316894531,294.1499938964844,296.3221740722656,293.7299499511719,295.8703308105469,296.24102783203125,293.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375472037083e-08,0.0010385704226791,-0.0262298323214054,0.0,0.0,0.0,-0.0099563803523778,60.0,2.126767158508301,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,9.7481461125426e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,0.0001026526661007,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.581891259178519e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001026526661007,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841186523437,0.0,0.0,0.000486940058181,293.29412841796875,294.1499938964844,296.3455810546875,293.74169921875,295.87469482421875,296.2602233886719,293.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518152594566,0.0,0.0,0.0,-0.0099605442956089,60.0,2.1423685550689697,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,9.751661855261772e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.000102689693449,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,7.58462556404993e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.000102689693449,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,0.0004871156997978,293.2949523925781,294.1499938964844,296.3955993652344,293.7676086425781,295.88397216796875,296.3016357421875,293.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039027236402,1.0427677388236134e-08,0.001039016759023,-0.0263664927333593,0.0,0.0,0.0,-0.0099822608754038,60.0,2.1762828826904297,0.0,-7.360605280837262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,9.751661855261772e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.000102689693449,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,7.58462556404993e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841491699219,0.0,0.0,0.000102689693449,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,0.0004871156997978,293.2949523925781,294.1499938964844,296.3955993652344,293.7676086425781,295.88397216796875,296.3016357421875,293.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039027236402,1.0427677388236134e-08,0.001039016759023,-0.0263664927333593,0.0,0.0,0.0,-0.0099822608754038,60.0,2.1762828826904297,0.0,-7.360605280837262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.050000000745058,9.758116357261316e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.050000000745058,0.000102757665445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.050000000745058,7.589645974803716e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.050000000745058,0.000102757665445,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2855224609375,0.0,0.050000000745058,0.0004874381120316,293.2957763671875,284.95001220703125,296.45001220703125,293.7968444824219,295.89404296875,296.3472595214844,293.4152526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397145524621,1.0508098391426302e-08,0.0010397040750831,-0.026577016338706,0.0,0.0,0.0,-0.0100221270695328,60.0,2.213914155960083,0.0,-7.370353216629155e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.050000000745058,9.758116357261316e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.050000000745058,0.000102757665445,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.050000000745058,7.589645974803716e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.050000000745058,0.000102757665445,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2855224609375,0.0,0.050000000745058,0.0004874381120316,293.2957763671875,284.95001220703125,296.45001220703125,293.7968444824219,295.89404296875,296.3472595214844,293.4152526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397145524621,1.0508098391426302e-08,0.0010397040750831,-0.026577016338706,0.0,0.0,0.0,-0.0100221270695328,60.0,2.213914155960083,0.0,-7.370353216629155e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3744506835937,0.636466920375824,0.050000000745058,0.040780946612358,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3744506835937,0.636466920375824,0.050000000745058,0.0429443009197711,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3744506835937,0.636466920375824,0.050000000745058,0.0317185148596763,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3744506835937,0.636466920375824,0.050000000745058,0.0429443009197711,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3746032714844,0.636466920375824,0.050000000745058,0.2037092745304107,293.3907165527344,284.95001220703125,296.47833251953125,293.81231689453125,296.9361572265625,297.0830078125,293.4964599609375,1.0,0.1096986159682273,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4339977502822876,0.0186014100909233,0.4153963327407837,-0.087133876979351,0.0,0.0,0.0,10.228869438171388,60.0,357.1197509765625,0.0,12.25989818572998,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7253723144531,0.6340243220329285,0.050000000745058,0.045226864516735,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7253723144531,0.6340243220329285,0.050000000745058,0.0476260632276535,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7253723144531,0.6340243220329285,0.050000000745058,0.0351764485239982,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7253723144531,0.6340243220329285,0.050000000745058,0.0476260632276535,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.6340243220329285,0.050000000745058,0.2259175479412078,293.7709655761719,284.95001220703125,296.50665283203125,293.8277587890625,297.0697326660156,297.2458801269531,293.98199462890625,1.0,0.1210745349526405,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.481900155544281,0.0870900973677635,0.3948100805282593,-0.0282796919345855,1.0,1.0,0.0,12.536813735961914,60.0,1929.1844482421875,0.0,16.67321014404297,1.0,292.3008728027344,293.8505554199219,293.43408203125,294.2157897949219,293.1499938964844,293.1499938964844,283.1499938964844,1545.35302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776795029640198,0.7776910662651062,1.0344587764166137e-07,4.128945350646973,4.128934383392334,1.0814993402163964e-05,0.0,0.0,-0.0,5808.134765625,0.0,16.643484115600586,1864.086669921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.0456710420548915,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.048093806952238,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.0355219207704067,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.048093806952238,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.2281363159418106,291.9053039550781,284.95001220703125,296.5633239746094,293.8586120605469,296.95440673828125,297.2210693359375,290.9574890136719,1.0,0.140550822019577,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.074987411499023,60.0,7443.78369140625,0.0,23.16903305053711,1.0,286.714599609375,289.4755859375,297.2841186523437,298.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,3204.973388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0950144231319427,1.0,0.0,0.0,1.1924389600753784,1.192441463470459,9.498464237367445e-08,4.2658281326293945,4.265818119049072,9.786749615159351e-06,0.0,0.0,-0.0,6613.943359375,0.0,51.90508270263672,1895.4239501953125,0.0,0.0,0.3045012950897217,1.0,0.0,3.0,1.0,0.0
17647440,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.0456710420548915,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.048093806952238,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.0355219207704067,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.048093806952238,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0731201171875,0.5726685523986816,0.050000000745058,0.2281363159418106,291.9053039550781,284.95001220703125,296.5633239746094,293.8586120605469,296.95440673828125,297.2210693359375,290.9574890136719,1.0,0.140550822019577,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.074987411499023,60.0,7443.78369140625,0.0,23.16903305053711,1.0,286.714599609375,289.4755859375,297.2841186523437,298.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,3204.973388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0950144231319427,1.0,0.0,0.0,1.1924389600753784,1.192441463470459,9.498464237367445e-08,4.2658281326293945,4.265818119049072,9.786749615159351e-06,0.0,0.0,-0.0,6613.943359375,0.0,51.90508270263672,1895.4239501953125,0.0,0.0,0.3045012950897217,1.0,0.0,3.0,1.0,0.0
17647500,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011413574219,0.5506336092948914,0.050000000745058,0.0458080470561981,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011413574219,0.5506336092948914,0.050000000745058,0.0482380799949169,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011413574219,0.5506336092948914,0.050000000745058,0.0356284789741039,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011413574219,0.5506336092948914,0.050000000745058,0.0482380799949169,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011413574219,0.5506336092948914,0.050000000745058,0.2288206815719604,290.01727294921875,284.95001220703125,296.5916748046875,293.8739929199219,296.9391784667969,297.1954040527344,289.110595703125,1.0,0.1489456892013549,1.0,1.0,0.9508512020111084,1.0,-0.4880951344966888,0.2045872956514358,0.2835078239440918,0.0876495838165283,1.0,1.0,0.0,23.73693084716797,60.0,9769.8828125,0.0,26.316375732421875,1.0,284.9795227050781,287.3549499511719,298.6181945800781,299.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,4813.14599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474075198173523,1.0,0.0,0.0,1.4612970352172852,1.4613007307052612,1.4248975332975533e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,6453.748046875,0.0,95.51715087890624,1895.436767578125,0.0,190.36119079589844,0.3672921657562256,1.0,0.0,3.0,1.0,0.0
17647560,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.520751953125,0.5336373448371887,0.050000000745058,0.0459388867020607,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.520751953125,0.5336373448371887,0.050000000745058,0.0483758635818958,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.520751953125,0.5336373448371887,0.050000000745058,0.0357302464544773,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.520751953125,0.5336373448371887,0.050000000745058,0.0483758635818958,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.520751953125,0.5336373448371887,0.050000000745058,0.2294742614030838,288.36590576171875,284.95001220703125,296.6199951171875,293.88934326171875,296.9302673339844,297.16192626953125,287.6706237792969,1.0,0.1565020531415939,0.9999735951423644,0.9999735951423644,0.9606809616088868,1.0,-0.4894895255565643,0.2051670849323272,0.2843224108219147,0.0879589170217514,1.0,1.0,0.0,27.23661422729492,60.0,10554.35546875,0.0,29.34292984008789,1.0,283.98126220703125,285.8730163574219,298.4296264648437,300.0846862792969,293.1499938964844,293.1499938964844,283.1499938964844,6455.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961057305335998,1.0,0.0,0.0,1.692386269569397,1.692391276359558,1.911140827814961e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.02783203125,0.0,148.37600708007812,1895.4371337890625,0.0,495.12060546875,0.4262295961380005,1.0,0.0,3.0,1.0,0.0
