time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.0461775958538055,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.0486272349953651,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.035915907472372,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.0486272349953651,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.2306666523218155,286.4320678710937,284.95001220703125,296.6766662597656,293.9200134277344,296.9081726074219,297.08270263671875,286.1837463378906,1.0,0.169333353638649,0.9999207258224488,0.9999207258224488,0.9803404808044434,1.0,-0.4920330345630646,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621376037597656,60.0,10709.2685546875,0.0,34.908203125,1.0,283.2702941894531,284.5616149902344,297.2773132324219,298.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,10019.7607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665020942687988,1.0,0.0,0.0,2.108398199081421,2.108405828475952,2.966187935271592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.1796875,0.0,286.8954162597656,1895.4371337890625,0.0,758.8917846679688,0.5272332429885864,1.0,0.0,3.0,1.0,0.0
17647680,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.0461775958538055,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.0486272349953651,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.035915907472372,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.0486272349953651,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970092773437,0.5104743838310242,0.050000000745058,0.2306666523218155,286.4320678710937,284.95001220703125,296.6766662597656,293.9200134277344,296.9081726074219,297.08270263671875,286.1837463378906,1.0,0.169333353638649,0.9999207258224488,0.9999207258224488,0.9803404808044434,1.0,-0.4920330345630646,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621376037597656,60.0,10709.2685546875,0.0,34.908203125,1.0,283.2702941894531,284.5616149902344,297.2773132324219,298.63800048828125,293.1499938964844,293.1499938964844,283.1499938964844,10019.7607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665020942687988,1.0,0.0,0.0,2.108398199081421,2.108405828475952,2.966187935271592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.1796875,0.0,286.8954162597656,1895.4371337890625,0.0,758.8917846679688,0.5272332429885864,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.4988147914409637,0.050000000745058,0.0463396683335304,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.4988147914409637,0.050000000745058,0.0487979017198085,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.4988147914409637,0.050000000745058,0.0360419638454914,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.4988147914409637,0.050000000745058,0.0487979017198085,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.4988147914409637,0.050000000745058,0.2314762473106384,285.9031066894531,284.95001220703125,296.7209167480469,293.94390869140625,296.8915405273437,297.02166748046875,285.81451416015625,1.0,0.1774684488773346,0.9998794198036194,0.9998794198036194,0.9956899285316468,1.0,-0.4937601089477539,0.2063561379909515,0.2874039709568023,0.0882732570171356,1.0,1.0,0.0,37.9561767578125,60.0,10707.154296875,0.0,38.718746185302734,1.0,283.1702575683594,284.2675476074219,296.7287292480469,297.7908020019531,293.1499938964844,293.1499938964844,283.1499938964844,12766.0810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146392583847046,1.0,0.0,0.0,2.379867553710937,2.3798773288726807,3.779191501962488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.49853515625,0.0,412.5953369140625,1895.4371337890625,0.0,553.9306640625,0.5901491045951843,1.0,0.0,3.0,1.0,0.0
17647800,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.4961918294429779,0.050000000745058,0.0463810712099075,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.4961918294429779,0.050000000745058,0.0488415025174617,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.4961918294429779,0.050000000745058,0.0360741652548313,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.4961918294429779,0.050000000745058,0.0488415025174617,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.4961918294429779,0.050000000745058,0.2316830605268478,285.83123779296875,284.95001220703125,296.7333374023437,293.9506225585937,296.8875732421875,297.0057373046875,285.7640991210937,1.0,0.1794824451208114,0.999867856502533,0.999867856502533,1.0,1.0,-0.4942013919353485,0.2064787894487381,0.2877225875854492,0.0882992520928382,1.0,1.0,0.0,39.06349563598633,60.0,10712.0400390625,0.0,39.6963119506836,1.0,283.1622314453125,284.22735595703125,296.6505126953125,297.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,13436.2841796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943529069423675,1.0,0.0,0.0,2.4415383338928223,2.441548585891724,3.9775943605491193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.86181640625,0.0,445.5093078613281,1895.4371337890625,0.0,489.9010925292969,0.6079827547073364,1.0,0.0,3.0,1.0,0.0
17647860,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0465499944984912,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0490193851292133,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0362055525183677,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0490193851292133,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.2325268536806106,285.6536560058594,284.95001220703125,296.7900085449219,293.9811096191406,296.87237548828125,296.93865966796875,285.6292724609375,1.0,0.1874561905860901,0.9999207258224488,0.9999207258224488,0.9962921142578124,1.0,-0.4960013926029205,0.2072859853506088,0.2887154221534729,0.0886898413300514,1.0,1.0,0.0,43.58122253417969,48.0,10773.525390625,0.0,43.7022705078125,1.0,283.1507873535156,284.1086120605469,296.5716857910156,297.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,16496.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062984883785248,1.0,0.0,0.0,2.705289602279663,2.7053022384643555,4.883384576714889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.09228515625,0.0,606.0490112304688,1895.4371337890625,0.0,286.8840026855469,0.6718719005584717,1.0,0.0,3.0,1.0,0.0
17647920,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0465499944984912,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0490193851292133,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0362055525183677,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.0490193851292133,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.4864239394664764,0.050000000745058,0.2325268536806106,285.6536560058594,284.95001220703125,296.7900085449219,293.9811096191406,296.87237548828125,296.93865966796875,285.6292724609375,1.0,0.1874561905860901,0.9999207258224488,0.9999207258224488,0.9962921142578124,1.0,-0.4960013926029205,0.2072859853506088,0.2887154221534729,0.0886898413300514,1.0,1.0,0.0,43.58122253417969,48.0,10773.525390625,0.0,43.7022705078125,1.0,283.1507873535156,284.1086120605469,296.5716857910156,297.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,16496.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062984883785248,1.0,0.0,0.0,2.705289602279663,2.7053022384643555,4.883384576714889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.09228515625,0.0,606.0490112304688,1895.4371337890625,0.0,286.8840026855469,0.6718719005584717,1.0,0.0,3.0,1.0,0.0
17647980,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.0465913452208042,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.049062930047512,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.0362377129495143,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.049062930047512,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.2327334135770797,285.57696533203125,284.95001220703125,296.8466796875,294.01153564453125,296.8568725585937,296.870361328125,285.5634765625,1.0,0.1888658851385116,0.9999735951423644,0.9999735951423644,0.992584228515625,1.0,-0.4964423477649688,0.2075514942407608,0.2888908386230469,0.0887819603085517,1.0,1.0,0.0,44.68644714355469,36.0,10889.4169921875,0.0,44.686641693115234,1.0,283.1500549316406,284.0469665527344,296.7574157714844,297.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,19117.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537955284118652,1.0,0.0,0.0,2.9123449325561523,2.912359476089477,5.659510975419835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.72802734375,0.0,756.1275634765625,1895.4371337890625,0.0,200.2445373535156,0.7220486402511597,1.0,0.0,3.0,1.0,0.0
17648040,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.0465913452208042,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.049062930047512,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.0362377129495143,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.049062930047512,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.4841726124286651,0.050000000745058,0.2327334135770797,285.57696533203125,284.95001220703125,296.8466796875,294.01153564453125,296.8568725585937,296.870361328125,285.5634765625,1.0,0.1888658851385116,0.9999735951423644,0.9999735951423644,0.992584228515625,1.0,-0.4964423477649688,0.2075514942407608,0.2888908386230469,0.0887819603085517,1.0,1.0,0.0,44.68644714355469,36.0,10889.4169921875,0.0,44.686641693115234,1.0,283.1500549316406,284.0469665527344,296.7574157714844,297.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,19117.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537955284118652,1.0,0.0,0.0,2.9123449325561523,2.912359476089477,5.659510975419835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.72802734375,0.0,756.1275634765625,1895.4371337890625,0.0,200.2445373535156,0.7220486402511597,1.0,0.0,3.0,1.0,0.0
17648100,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.4854011535644531,0.050000000745058,0.0465687103569507,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.4854011535644531,0.050000000745058,0.0490390956401824,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.4854011535644531,0.050000000745058,0.0362201072275638,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.4854011535644531,0.050000000745058,0.0490390956401824,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.4854011535644531,0.050000000745058,0.232620358467102,285.5517272949219,284.95001220703125,296.875,294.0267333984375,296.8644714355469,296.86187744140625,285.5403747558594,1.0,0.1876622885465622,1.0,1.0,0.9907302856445312,1.0,-0.4962012767791748,0.2074986398220062,0.2887026369571686,0.0887183919548988,1.0,1.0,0.0,44.08047103881836,36.0,10926.435546875,0.0,44.14678955078125,1.0,283.1500244140625,284.0213317871094,296.8741455078125,297.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,20388.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438472747802734,1.0,0.0,0.0,3.007607936859131,3.007623672485352,6.035813271410007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.4287109375,0.0,832.7803955078125,1895.4371337890625,0.0,184.8710327148437,0.7423649430274963,1.0,0.0,3.0,1.0,0.0
17648160,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.4879613518714905,0.050000000745058,0.0465221256017684,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.4879613518714905,0.050000000745058,0.048990037292242,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.4879613518714905,0.050000000745058,0.036183875054121,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.4879613518714905,0.050000000745058,0.048990037292242,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.4879613518714905,0.050000000745058,0.2323876470327377,285.530517578125,284.95001220703125,296.9033203125,294.0419006347656,296.8761901855469,296.8612060546875,285.5210876464844,1.0,0.1853419542312622,1.0,1.0,0.9888429641723632,1.0,-0.4957048892974853,0.2073442488908767,0.2883606255054474,0.0885925441980362,1.0,1.0,0.0,42.83370590209961,25.0,10937.390625,0.0,43.037628173828125,1.0,283.1499938964844,284.0019836425781,296.97711181640625,297.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,21341.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423759043216705,1.0,0.0,0.0,3.0770580768585205,3.0770742893218994,6.317783345366479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.078125,0.0,891.8133544921875,1895.4371337890625,0.0,182.6041412353516,0.7620149850845337,1.0,0.0,3.0,1.0,0.0
17648220,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0463822074234485,296.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0488426983356475,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0360750518739223,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0488426983356475,296.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.2316887378692627,285.4947814941406,284.95001220703125,296.9599914550781,294.0721435546875,296.89971923828125,296.8609313964844,285.4867858886719,1.0,0.1784112900495529,1.0,1.0,0.9850682616233826,1.0,-0.49421426653862,0.2068419307470321,0.2873723208904266,0.0882096216082573,1.0,1.0,0.0,39.0894660949707,25.0,10924.6259765625,0.0,39.71952819824219,1.0,283.1499938964844,283.9646911621094,297.1133728027344,297.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,23261.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521721065044403,1.0,0.0,0.0,3.21252989768982,3.212547779083252,6.886327810207149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.86572265625,0.0,1014.86572265625,1895.4371337890625,0.0,197.72756958007807,0.7949374914169312,1.0,0.0,3.0,1.0,0.0
17648280,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0463822074234485,296.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0488426983356475,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0360750518739223,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.0488426983356475,296.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.496121346950531,0.050000000745058,0.2316887378692627,285.4947814941406,284.95001220703125,296.9599914550781,294.0721435546875,296.89971923828125,296.8609313964844,285.4867858886719,1.0,0.1784112900495529,1.0,1.0,0.9850682616233826,1.0,-0.49421426653862,0.2068419307470321,0.2873723208904266,0.0882096216082573,1.0,1.0,0.0,39.0894660949707,25.0,10924.6259765625,0.0,39.71952819824219,1.0,283.1499938964844,283.9646911621094,297.1133728027344,297.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,23261.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521721065044403,1.0,0.0,0.0,3.21252989768982,3.212547779083252,6.886327810207149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.86572265625,0.0,1014.86572265625,1895.4371337890625,0.0,197.72756958007807,0.7949374914169312,1.0,0.0,3.0,1.0,0.0
17648340,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0462707094848156,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0487252846360206,296.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0359883271157741,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0487252846360206,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.2311317771673202,285.4649658203125,284.95001220703125,297.01666259765625,294.1023254394531,296.9232482910156,296.86041259765625,285.458740234375,1.0,0.1730642020702362,1.0,1.0,0.9812936186790466,1.0,-0.4930258989334106,0.2064796984195709,0.2865462005138397,0.0878643244504928,1.0,1.0,0.0,36.1048583984375,25.0,10908.7802734375,0.0,37.0885009765625,1.0,283.1499938964844,283.9353942871094,297.1576843261719,298.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,24925.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643051087856293,1.0,0.0,0.0,3.3254101276397705,3.325429201126098,7.37876575840346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.35888671875,0.0,1125.6485595703125,1895.4371337890625,0.0,216.66734313964844,0.8224237561225891,1.0,0.0,3.0,1.0,0.0
17648400,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0462707094848156,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0487252846360206,296.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0359883271157741,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.0487252846360206,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5034735798835754,0.050000000745058,0.2311317771673202,285.4649658203125,284.95001220703125,297.01666259765625,294.1023254394531,296.9232482910156,296.86041259765625,285.458740234375,1.0,0.1730642020702362,1.0,1.0,0.9812936186790466,1.0,-0.4930258989334106,0.2064796984195709,0.2865462005138397,0.0878643244504928,1.0,1.0,0.0,36.1048583984375,25.0,10908.7802734375,0.0,37.0885009765625,1.0,283.1499938964844,283.9353942871094,297.1576843261719,298.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,24925.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643051087856293,1.0,0.0,0.0,3.3254101276397705,3.325429201126098,7.37876575840346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.35888671875,0.0,1125.6485595703125,1895.4371337890625,0.0,216.66734313964844,0.8224237561225891,1.0,0.0,3.0,1.0,0.0
17648460,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.0461865179240703,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.0486366264522075,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.035922847688198,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.0486366264522075,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.2307112067937851,285.4423522949219,284.95001220703125,297.0733337402344,294.1324462890625,296.9463806152344,296.8593139648437,285.4376220703125,1.0,0.1687903851270675,1.0,1.0,0.977470338344574,1.0,-0.4921287000179291,0.2062501758337021,0.2858785390853882,0.0875630304217338,1.0,1.0,0.0,33.85039520263672,25.0,10903.4521484375,0.0,35.109317779541016,1.0,283.1499938964844,283.9123229980469,297.1619567871094,298.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,26413.181640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703261911869049,1.0,0.0,0.0,3.4232163429260254,3.42323637008667,7.819194252078887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.044921875,0.0,1227.9207763671875,1895.4371337890625,0.0,226.2126922607422,0.8462895750999451,1.0,0.0,3.0,1.0,0.0
17648520,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.0461865179240703,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.0486366264522075,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.035922847688198,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.0486366264522075,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.5097633600234985,0.050000000745058,0.2307112067937851,285.4423522949219,284.95001220703125,297.0733337402344,294.1324462890625,296.9463806152344,296.8593139648437,285.4376220703125,1.0,0.1687903851270675,1.0,1.0,0.977470338344574,1.0,-0.4921287000179291,0.2062501758337021,0.2858785390853882,0.0875630304217338,1.0,1.0,0.0,33.85039520263672,25.0,10903.4521484375,0.0,35.109317779541016,1.0,283.1499938964844,283.9123229980469,297.1619567871094,298.02069091796875,293.1499938964844,293.1499938964844,283.1499938964844,26413.181640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703261911869049,1.0,0.0,0.0,3.4232163429260254,3.42323637008667,7.819194252078887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.044921875,0.0,1227.9207763671875,1895.4371337890625,0.0,226.2126922607422,0.8462895750999451,1.0,0.0,3.0,1.0,0.0
17648580,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.5126976370811462,0.050000000745058,0.0461504496634006,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.5126976370811462,0.050000000745058,0.0485986471176147,296.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.5126976370811462,0.050000000745058,0.0358947962522506,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.5126976370811462,0.050000000745058,0.0485986471176147,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.5126976370811462,0.050000000745058,0.2305310517549514,285.4327392578125,284.95001220703125,297.1028137207031,294.1480407714844,296.95855712890625,296.85888671875,285.4282531738281,1.0,0.1669225096702575,1.0,1.0,0.9754822254180908,1.0,-0.4917444288730621,0.2061690688133239,0.2855753600597381,0.087417185306549,1.0,1.0,0.0,32.88429260253906,25.0,10907.279296875,0.0,34.26334381103516,1.0,283.1499938964844,283.9008178710937,297.162841796875,298.0215148925781,293.1499938964844,293.1499938964844,283.1499938964844,27252.3359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710360527038574,1.0,0.0,0.0,3.477169275283813,3.4771902561187744,8.067611929618579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.0712890625,0.0,1286.9002685546875,1895.4371337890625,0.0,227.34620666503903,0.8566696643829346,1.0,0.0,3.0,1.0,0.0
17648640,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.5152354836463928,0.050000000745058,0.0461207516491413,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.5152354836463928,0.050000000745058,0.0485673733055591,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.5152354836463928,0.050000000745058,0.0358716957271099,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.5152354836463928,0.050000000745058,0.0485673733055591,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.5152354836463928,0.050000000745058,0.2303827106952667,285.4247131347656,284.95001220703125,297.1300048828125,294.1624450683594,296.9701843261719,296.8591003417969,285.42095947265625,1.0,0.1653666943311691,1.0,1.0,0.9736470580101012,1.0,-0.4914278984069824,0.2061122804880142,0.2853156328201294,0.0872872099280357,1.0,1.0,0.0,32.08857727050781,25.0,10903.5419921875,0.0,33.56754684448242,1.0,283.1499938964844,283.8931579589844,297.1661071777344,298.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,27777.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707883358001709,1.0,0.0,0.0,3.5105409622192383,3.5105621814727783,8.223210556934646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.47900390625,0.0,1324.3096923828125,1895.4371337890625,0.0,226.950439453125,0.8676356673240662,1.0,0.0,3.0,1.0,0.0
17648700,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.517679750919342,0.050000000745058,0.0460933707654476,296.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.517679750919342,0.050000000745058,0.048538539558649,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.517679750919342,0.050000000745058,0.0358503982424736,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.517679750919342,0.050000000745058,0.048538539558649,296.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.517679750919342,0.050000000745058,0.2302459329366684,285.4172668457031,284.95001220703125,297.1583251953125,294.17742919921875,296.98260498046875,296.85992431640625,285.41357421875,1.0,0.1639175564050674,1.0,1.0,0.971735417842865,1.0,-0.4911361336708069,0.2060709446668625,0.2850652039051056,0.0871567875146865,1.0,1.0,0.0,31.354686737060547,25.0,10909.134765625,0.0,32.926597595214844,1.0,283.1499938964844,283.88348388671875,297.17340087890625,298.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,28551.701171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699274957180023,1.0,0.0,0.0,3.559098243713379,3.559119939804077,8.452267934444535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.16796875,0.0,1380.0263671875,1895.4371337890625,0.0,225.57684326171875,0.8767166137695312,1.0,0.0,3.0,1.0,0.0
17648760,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.5199180841445923,0.050000000745058,0.0460692793130874,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.5199180841445923,0.050000000745058,0.0485131666064262,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.5199180841445923,0.050000000745058,0.0358316600322723,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.5199180841445923,0.050000000745058,0.0485131666064262,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.5199180841445923,0.050000000745058,0.2301255762577057,285.41064453125,284.95001220703125,297.1866760253906,294.1923828125,296.9953918457031,296.8612670898437,285.4076232910156,1.0,0.1626303642988205,1.0,1.0,0.9698277115821838,1.0,-0.4908794164657593,0.2060459852218628,0.2848334312438965,0.0870310962200164,1.0,1.0,0.0,30.70874786376953,25.0,10907.19921875,0.0,32.36308288574219,1.0,283.1499938964844,283.8769226074219,297.18426513671875,298.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,29043.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688320815563202,1.0,0.0,0.0,3.589637994766236,3.589660167694092,8.597943974564259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.59521484375,0.0,1415.8572998046875,1895.4371337890625,0.0,223.832748413086,0.8870073556900024,1.0,0.0,3.0,1.0,0.0
17648820,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0460284538567066,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0484701767563819,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0357999093830585,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0484701767563819,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.2299216538667678,285.3990173339844,284.95001220703125,297.24334716796875,294.22222900390625,297.0216064453125,296.8651428222656,285.396484375,1.0,0.160422146320343,1.0,1.0,0.9660122394561768,1.0,-0.4904443621635437,0.2060334384441375,0.2844109237194061,0.0867903232574462,1.0,1.0,0.0,29.61360740661621,25.0,10913.341796875,0.0,31.409029006958008,1.0,283.1499938964844,283.862548828125,297.2133483886719,298.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,30254.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669413030147552,1.0,0.0,0.0,3.663716077804565,3.6637392044067374,8.956470765042468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.21044921875,0.0,1505.33447265625,1895.4371337890625,0.0,220.83200073242188,0.905166745185852,1.0,0.0,3.0,1.0,0.0
17648880,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0460284538567066,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0484701767563819,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0357999093830585,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.0484701767563819,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.5239104628562927,0.050000000745058,0.2299216538667678,285.3990173339844,284.95001220703125,297.24334716796875,294.22222900390625,297.0216064453125,296.8651428222656,285.396484375,1.0,0.160422146320343,1.0,1.0,0.9660122394561768,1.0,-0.4904443621635437,0.2060334384441375,0.2844109237194061,0.0867903232574462,1.0,1.0,0.0,29.61360740661621,25.0,10913.341796875,0.0,31.409029006958008,1.0,283.1499938964844,283.862548828125,297.2133483886719,298.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,30254.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669413030147552,1.0,0.0,0.0,3.663716077804565,3.6637392044067374,8.956470765042468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.21044921875,0.0,1505.33447265625,1895.4371337890625,0.0,220.83200073242188,0.905166745185852,1.0,0.0,3.0,1.0,0.0
17648940,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.045995607972145,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.0484355874359607,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.0357743613421916,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.0484355874359607,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.2297575771808624,285.38897705078125,284.95001220703125,297.29998779296875,294.25201416015625,297.0485534667969,296.8702087402344,285.38677978515625,1.0,0.1586195230484008,1.0,1.0,0.9621968269348145,1.0,-0.4900943040847778,0.2060612142086029,0.2840330898761749,0.0865627750754356,1.0,1.0,0.0,28.73178672790528,25.0,10921.326171875,0.0,30.64204406738281,1.0,283.1499938964844,283.8493347167969,297.2467346191406,298.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,31447.365234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658901751041412,1.0,0.0,0.0,3.735219240188599,3.735243320465088,9.309481470154424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1767578125,0.0,1595.2032470703125,1895.4371337890625,0.0,219.1688537597656,0.9227012395858764,1.0,0.0,3.0,1.0,0.0
17649000,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.045995607972145,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.0484355874359607,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.0357743613421916,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.0484355874359607,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.5273163914680481,0.050000000745058,0.2297575771808624,285.38897705078125,284.95001220703125,297.29998779296875,294.25201416015625,297.0485534667969,296.8702087402344,285.38677978515625,1.0,0.1586195230484008,1.0,1.0,0.9621968269348145,1.0,-0.4900943040847778,0.2060612142086029,0.2840330898761749,0.0865627750754356,1.0,1.0,0.0,28.73178672790528,25.0,10921.326171875,0.0,30.64204406738281,1.0,283.1499938964844,283.8493347167969,297.2467346191406,298.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,31447.365234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658901751041412,1.0,0.0,0.0,3.735219240188599,3.735243320465088,9.309481470154424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1767578125,0.0,1595.2032470703125,1895.4371337890625,0.0,219.1688537597656,0.9227012395858764,1.0,0.0,3.0,1.0,0.0
17649060,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.0459693074226379,296.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.048407893627882,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.0357539057731628,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.048407893627882,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.2296261936426162,285.3802795410156,284.95001220703125,297.3566589355469,294.2816772460937,297.0760498046875,296.8761901855469,285.3783874511719,1.0,0.1571583002805709,1.0,1.0,0.9583906531333924,1.0,-0.4898140132427215,0.2061210721731186,0.2836929559707641,0.0863490253686904,1.0,1.0,0.0,28.02499389648437,25.0,10930.93359375,0.0,30.028095245361328,1.0,283.1499938964844,283.8373107910156,297.280029296875,298.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,32610.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365605354309082,1.0,0.0,0.0,3.803661108016968,3.803686141967773,9.653770121076375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.9609375,0.0,1684.5086669921875,1895.4371337890625,0.0,218.71881103515625,0.939498007297516,1.0,0.0,3.0,1.0,0.0
17649120,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.0459693074226379,296.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.048407893627882,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.0357539057731628,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.048407893627882,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.5301762819290161,0.050000000745058,0.2296261936426162,285.3802795410156,284.95001220703125,297.3566589355469,294.2816772460937,297.0760498046875,296.8761901855469,285.3783874511719,1.0,0.1571583002805709,1.0,1.0,0.9583906531333924,1.0,-0.4898140132427215,0.2061210721731186,0.2836929559707641,0.0863490253686904,1.0,1.0,0.0,28.02499389648437,25.0,10930.93359375,0.0,30.028095245361328,1.0,283.1499938964844,283.8373107910156,297.280029296875,298.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,32610.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365605354309082,1.0,0.0,0.0,3.803661108016968,3.803686141967773,9.653770121076375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.9609375,0.0,1684.5086669921875,1895.4371337890625,0.0,218.71881103515625,0.939498007297516,1.0,0.0,3.0,1.0,0.0
17649180,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0459481701254844,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0483856350183486,296.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0357374660670757,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0483856350183486,296.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.2295206189155578,285.3726806640625,284.95001220703125,297.413330078125,294.311279296875,297.10400390625,296.8828430175781,285.3710327148437,1.0,0.1559717953205108,1.0,1.0,0.9545844793319702,1.0,-0.4895887672901153,0.2062053084373474,0.2833834588527679,0.0861500725150108,1.0,1.0,0.0,27.456361770629883,25.0,10941.69921875,0.0,29.534687042236328,1.0,283.1499938964844,283.8262023925781,297.3114929199219,298.16534423828125,293.1499938964844,293.1499938964844,283.04998779296875,33753.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656893372535705,1.0,0.0,0.0,3.8697705268859854,3.869796276092529,9.992259037971962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.23095703125,0.0,1773.876953125,1895.4371337890625,0.0,218.8514862060547,0.954730212688446,1.0,0.0,3.0,1.0,0.0
17649240,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0459481701254844,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0483856350183486,296.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0357374660670757,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.0483856350183486,296.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.532564103603363,0.050000000745058,0.2295206189155578,285.3726806640625,284.95001220703125,297.413330078125,294.311279296875,297.10400390625,296.8828430175781,285.3710327148437,1.0,0.1559717953205108,1.0,1.0,0.9545844793319702,1.0,-0.4895887672901153,0.2062053084373474,0.2833834588527679,0.0861500725150108,1.0,1.0,0.0,27.456361770629883,25.0,10941.69921875,0.0,29.534687042236328,1.0,283.1499938964844,283.8262023925781,297.3114929199219,298.16534423828125,293.1499938964844,293.1499938964844,283.04998779296875,33753.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656893372535705,1.0,0.0,0.0,3.8697705268859854,3.869796276092529,9.992259037971962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.23095703125,0.0,1773.876953125,1895.4371337890625,0.0,218.8514862060547,0.954730212688446,1.0,0.0,3.0,1.0,0.0
17649300,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.5336077809333801,0.050000000745058,0.0459391549229621,296.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.5336077809333801,0.050000000745058,0.0483761392533779,296.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.5336077809333801,0.050000000745058,0.0357304513454437,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.5336077809333801,0.050000000745058,0.0483761392533779,296.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.5336077809333801,0.050000000745058,0.22947558760643,285.352783203125,284.95001220703125,297.4416809082031,294.3260498046875,297.1180725097656,296.8863525390625,285.3288269042969,1.0,0.1554621756076812,1.0,1.0,0.9526814222335817,1.0,-0.4894926846027374,0.2062543779611587,0.2832383215427398,0.0860564187169075,1.0,1.0,0.0,27.21358299255371,25.0,11088.658203125,0.0,29.32416725158692,1.0,283.0638122558594,283.7491760253906,297.366455078125,298.2652587890625,293.1499938964844,293.1499938964844,283.04998779296875,34339.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717374205589294,1.0,0.0,0.0,3.9032042026519775,3.903230428695679,1.0165665571548743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.9501953125,0.0,1820.2528076171875,1895.4371337890625,0.0,228.46804809570312,0.9610280990600586,1.0,0.0,3.0,1.0,0.0
17649360,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5345552563667297,0.050000000745058,0.0459310822188854,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5345552563667297,0.050000000745058,0.0483676418662071,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5345552563667297,0.050000000745058,0.0357241742312908,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5345552563667297,0.050000000745058,0.0483676418662071,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.5345552563667297,0.050000000745058,0.2294352650642395,285.31011962890625,284.95001220703125,297.4700012207031,294.3408203125,297.1321105957031,296.8897705078125,285.2938842773437,1.0,0.155004009604454,1.0,1.0,0.9507810473442078,1.0,-0.4894066751003265,0.2063073366880417,0.283099353313446,0.0859670490026474,1.0,1.0,0.0,26.996063232421875,25.0,11059.5546875,0.0,29.13562774658203,1.0,283.0517272949219,283.72662353515625,297.3760986328125,298.2582397460937,293.1499938964844,293.1499938964844,282.75,34713.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751962184906006,1.0,0.0,0.0,3.924379348754883,3.924406051635742,1.027626467475784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.904296875,0.0,1850.0390625,1895.4371337890625,0.0,234.02847290039065,0.9660539031028748,1.0,0.0,3.0,1.0,0.0
17649420,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.0459172613918781,296.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.048353087157011,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.0357134230434894,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.048353087157011,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.2293662279844284,285.1072082519531,284.95001220703125,297.52667236328125,294.3702392578125,297.1597900390625,296.8959045410156,285.0629272460937,1.0,0.1542153358459472,1.0,1.0,0.9469802379608154,1.0,-0.4892593920230865,0.2064221650362014,0.2828372120857239,0.085801675915718,1.0,1.0,0.0,26.62328338623047,25.0,11370.7705078125,0.0,28.812679290771484,1.0,282.7550964355469,283.4455261230469,297.4618225097656,298.4125366210937,293.1499938964844,293.1499938964844,282.45001220703125,35231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998166620731354,1.0,0.0,0.0,3.953569889068604,3.953596830368042,1.0429706662762328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.97314453125,0.0,1891.6300048828125,1895.4371337890625,0.0,275.3559875488281,0.9729994535446168,1.0,0.0,3.0,1.0,0.0
