time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.0459172613918781,296.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.048353087157011,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.0357134230434894,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.048353087157011,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.5362064242362976,0.050000000745058,0.2293662279844284,285.1072082519531,284.95001220703125,297.52667236328125,294.3702392578125,297.1597900390625,296.8959045410156,285.0629272460937,1.0,0.1542153358459472,1.0,1.0,0.9469802379608154,1.0,-0.4892593920230865,0.2064221650362014,0.2828372120857239,0.085801675915718,1.0,1.0,0.0,26.62328338623047,25.0,11370.7705078125,0.0,28.812679290771484,1.0,282.7550964355469,283.4455261230469,297.4618225097656,298.4125366210937,293.1499938964844,293.1499938964844,282.45001220703125,35231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998166620731354,1.0,0.0,0.0,3.953569889068604,3.953596830368042,1.0429706662762328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.97314453125,0.0,1891.6300048828125,1895.4371337890625,0.0,275.3559875488281,0.9729994535446168,1.0,0.0,3.0,1.0,0.0
17649540,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0459060817956924,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0483413152396678,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0357047319412231,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0483413152396678,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.229310393333435,284.8578186035156,284.95001220703125,297.5833435058594,294.39959716796875,297.1865234375,296.900390625,284.8135986328125,1.0,0.1535733193159103,1.0,1.0,0.943179488182068,1.0,-0.4891402423381805,0.2065458297729492,0.2825944125652313,0.0856556370854377,0.9131913185119628,0.9131913185119628,0.0,26.321361541748047,25.0,11626.3203125,0.0,28.5512752532959,1.0,282.4550170898437,283.16473388671875,297.46484375,298.4535827636719,293.1499938964844,293.1499938964844,282.1499938964844,38149.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179708659648895,1.0,0.0,0.0,3.9218125343322754,3.921839714050293,1.0262825753670768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.91455078125,0.0,1874.4053955078125,1895.4371337890625,0.0,308.5039367675781,0.9662007689476012,1.0,0.0,3.0,1.0,0.0
17649600,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0459060817956924,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0483413152396678,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0357047319412231,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.0483413152396678,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5375691652297974,0.050000000745058,0.229310393333435,284.8578186035156,284.95001220703125,297.5833435058594,294.39959716796875,297.1865234375,296.900390625,284.8135986328125,1.0,0.1535733193159103,1.0,1.0,0.943179488182068,1.0,-0.4891402423381805,0.2065458297729492,0.2825944125652313,0.0856556370854377,0.9131913185119628,0.9131913185119628,0.0,26.321361541748047,25.0,11626.3203125,0.0,28.5512752532959,1.0,282.4550170898437,283.16473388671875,297.46484375,298.4535827636719,293.1499938964844,293.1499938964844,282.1499938964844,38149.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179708659648895,1.0,0.0,0.0,3.9218125343322754,3.921839714050293,1.0262825753670768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.91455078125,0.0,1874.4053955078125,1895.4371337890625,0.0,308.5039367675781,0.9662007689476012,1.0,0.0,3.0,1.0,0.0
17649660,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0458970293402671,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0483317822217941,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0356976874172687,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0483317822217941,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.2292651534080505,284.6466979980469,284.95001220703125,297.6400146484375,294.4288635253906,297.212646484375,296.9037475585937,284.63604736328125,1.0,0.1530503332614898,1.0,1.0,0.9393823742866516,1.0,-0.4890437722206116,0.2066752761602401,0.2823684811592102,0.0855293422937393,0.6394510865211487,0.6394510865211487,0.0,26.076431274414062,25.0,11493.60546875,0.0,28.33932304382324,1.0,282.15802001953125,283.0260314941406,297.43634033203125,298.4183044433594,293.1499938964844,293.1499938964844,282.45001220703125,62979.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241398870944977,1.0,0.0,0.0,3.089395761489868,3.0894196033477783,6.368548497448501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.28515625,0.0,1165.1922607421875,1895.4371337890625,0.0,320.4304504394531,0.8018255233764648,1.0,0.0,3.0,1.0,0.0
17649720,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0458970293402671,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0483317822217941,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0356976874172687,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.0483317822217941,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.5386912822723389,0.050000000745058,0.2292651534080505,284.6466979980469,284.95001220703125,297.6400146484375,294.4288635253906,297.212646484375,296.9037475585937,284.63604736328125,1.0,0.1530503332614898,1.0,1.0,0.9393823742866516,1.0,-0.4890437722206116,0.2066752761602401,0.2823684811592102,0.0855293422937393,0.6394510865211487,0.6394510865211487,0.0,26.076431274414062,25.0,11493.60546875,0.0,28.33932304382324,1.0,282.15802001953125,283.0260314941406,297.43634033203125,298.4183044433594,293.1499938964844,293.1499938964844,282.45001220703125,62979.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241398870944977,1.0,0.0,0.0,3.089395761489868,3.0894196033477783,6.368548497448501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.28515625,0.0,1165.1922607421875,1895.4371337890625,0.0,320.4304504394531,0.8018255233764648,1.0,0.0,3.0,1.0,0.0
17649780,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.5392661690711975,0.050000000745058,0.0458924397826194,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.5392661690711975,0.050000000745058,0.048326950520277,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.5392661690711975,0.050000000745058,0.0356941185891628,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.5392661690711975,0.050000000745058,0.048326950520277,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.5392661690711975,0.050000000745058,0.2292422354221344,284.77392578125,284.95001220703125,297.67401123046875,294.4463806152344,297.2286071777344,296.9060974121094,284.903564453125,1.0,0.1527841985225677,1.0,1.0,0.937104105949402,1.0,-0.4889948666095733,0.2067550271749496,0.2822398245334625,0.0854626670479774,0.6158833503723145,0.6158833503723145,0.0,25.952146530151367,25.0,10895.0400390625,0.0,28.2318115234375,1.0,282.38775634765625,283.4442138671875,297.2403869628906,298.04547119140625,293.1499938964844,293.1499938964844,282.45001220703125,59061.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899886608123779,1.0,0.0,0.0,2.362977266311645,2.362995147705078,3.725738793036726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.633056640625,0.0,628.9981689453125,1895.4371337890625,0.0,258.4388122558594,0.666196882724762,1.0,0.0,3.0,1.0,0.0
17649840,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5396134257316589,0.050000000745058,0.0458896867930889,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5396134257316589,0.050000000745058,0.0483240485191345,296.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5396134257316589,0.050000000745058,0.0356919765472412,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5396134257316589,0.050000000745058,0.0483240485191345,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5396134257316589,0.050000000745058,0.2292284816503524,284.9662780761719,284.95001220703125,297.6966552734375,294.4580383300781,297.2399597167969,296.9088439941406,285.0526123046875,1.0,0.1526240110397339,1.0,1.0,0.9355852603912354,1.0,-0.4889655113220215,0.2068089097738266,0.2821565866470337,0.0854218304157257,0.7233772277832031,0.7233772277832031,0.0,25.877456665039062,25.0,11280.587890625,0.0,28.16721534729004,1.0,282.42584228515625,283.4938049316406,297.2353210449219,298.0657958984375,293.1499938964844,293.1499938964844,282.75,39922.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704428374767303,1.0,0.0,0.0,2.534214496612549,2.5342299938201904,4.285288639493956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.294677734375,0.0,630.383544921875,1895.4371337890625,0.0,226.3988494873047,0.6743848323822021,1.0,0.0,3.0,1.0,0.0
17649900,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5400105118751526,0.050000000745058,0.0458865500986576,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5400105118751526,0.050000000745058,0.04832074791193,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5400105118751526,0.050000000745058,0.035689540207386,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5400105118751526,0.050000000745058,0.04832074791193,296.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5400105118751526,0.050000000745058,0.2292128205299377,285.0970153808594,284.95001220703125,297.7250061035156,294.4725952148437,297.2547302246094,296.913330078125,285.14520263671875,1.0,0.1524413526058197,1.0,1.0,0.9336866736412048,1.0,-0.4889320731163025,0.2068769484758377,0.282055139541626,0.0853747054934501,0.8402159214019775,0.8402159214019775,0.0,25.792381286621094,25.0,11133.5791015625,0.0,28.093650817871094,1.0,282.66357421875,283.5798645019531,297.2217102050781,297.9542541503906,293.1499938964844,293.1499938964844,282.75,28273.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439221680164337,1.0,0.0,0.0,2.832418441772461,2.8324341773986816,5.353134611141286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.65771484375,0.0,754.7373657226562,1895.4371337890625,0.0,184.98643493652344,0.7193299531936646,1.0,0.0,3.0,1.0,0.0
17649960,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.5403697490692139,0.050000000745058,0.0458837263286113,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.5403697490692139,0.050000000745058,0.0483177751302719,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.5403697490692139,0.050000000745058,0.0356873422861099,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.5403697490692139,0.050000000745058,0.0483177751302719,296.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.5403697490692139,0.050000000745058,0.2291987240314483,285.1708374023437,284.95001220703125,297.7533264160156,294.48712158203125,297.269775390625,296.9183349609375,285.1888427734375,1.0,0.1522765308618545,1.0,1.0,0.9317894577980042,1.0,-0.4889020025730133,0.2069456875324249,0.2819563150405884,0.0853317156434059,0.952383041381836,0.952383041381836,0.0,25.715717315673828,25.0,11223.06640625,0.0,28.027368545532227,1.0,282.7308654785156,283.5986633300781,297.3100891113281,298.08892822265625,293.1499938964844,293.1499938964844,282.45001220703125,24442.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293651342391968,1.0,0.0,0.0,3.0923407077789307,3.092357873916626,6.380695367624867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.68212890625,0.0,923.477783203125,1895.4371337890625,0.0,162.54534912109375,0.7717622518539429,1.0,0.0,3.0,1.0,0.0
17650020,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0458788834512233,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0483126752078533,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0356835760176181,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0483126752078533,296.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.2291745245456695,285.00555419921875,284.95001220703125,297.8099975585937,294.5161437988281,297.2994689941406,296.927734375,284.9455261230469,1.0,0.1519927829504013,1.0,1.0,0.9279950261116028,1.0,-0.4888503849506378,0.2070849537849426,0.2817654311656952,0.0852574333548545,0.9556480646133424,0.9556480646133424,0.0,25.583940505981445,25.0,11619.806640625,0.0,27.913469314575195,1.0,282.4598388671875,283.2737121582031,297.6537780761719,298.572265625,293.1499938964844,293.1499938964844,282.1499938964844,27842.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363974779844284,1.0,0.0,0.0,3.445960521697998,3.44598126411438,7.923442240098666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.90771484375,0.0,1260.1658935546875,1895.4371337890625,0.0,216.14698791503903,0.8523256182670593,1.0,0.0,3.0,1.0,0.0
17650080,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0458788834512233,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0483126752078533,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0356835760176181,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.0483126752078533,296.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.5409899950027466,0.050000000745058,0.2291745245456695,285.00555419921875,284.95001220703125,297.8099975585937,294.5161437988281,297.2994689941406,296.927734375,284.9455261230469,1.0,0.1519927829504013,1.0,1.0,0.9279950261116028,1.0,-0.4888503849506378,0.2070849537849426,0.2817654311656952,0.0852574333548545,0.9556480646133424,0.9556480646133424,0.0,25.583940505981445,25.0,11619.806640625,0.0,27.913469314575195,1.0,282.4598388671875,283.2737121582031,297.6537780761719,298.572265625,293.1499938964844,293.1499938964844,282.1499938964844,27842.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363974779844284,1.0,0.0,0.0,3.445960521697998,3.44598126411438,7.923442240098666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.90771484375,0.0,1260.1658935546875,1895.4371337890625,0.0,216.14698791503903,0.8523256182670593,1.0,0.0,3.0,1.0,0.0
17650140,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0458749495446682,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0483085326850414,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0356805175542831,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0483085326850414,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.2291548699140548,284.72412109375,284.95001220703125,297.8666687011719,294.5450744628906,297.3275146484375,296.93426513671875,284.685791015625,1.0,0.1517612040042877,1.0,1.0,0.9242005944252014,1.0,-0.4888084530830383,0.2072264701128006,0.2815819680690765,0.0851974412798881,0.711987316608429,0.711987316608429,0.0,25.4765853881836,25.0,11677.6064453125,0.0,27.820709228515625,1.0,282.160400390625,283.0239562988281,297.7217102050781,298.7173156738281,293.1499938964844,293.1499938964844,282.45001220703125,46676.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074147939682007,1.0,0.0,0.0,3.204843044281006,3.204864978790283,6.85341206008161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.7109375,0.0,1162.1539306640625,1895.4371337890625,0.0,288.90203857421875,0.8111963868141174,1.0,0.0,3.0,1.0,0.0
17650200,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0458749495446682,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0483085326850414,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0356805175542831,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.0483085326850414,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5414975881576538,0.050000000745058,0.2291548699140548,284.72412109375,284.95001220703125,297.8666687011719,294.5450744628906,297.3275146484375,296.93426513671875,284.685791015625,1.0,0.1517612040042877,1.0,1.0,0.9242005944252014,1.0,-0.4888084530830383,0.2072264701128006,0.2815819680690765,0.0851974412798881,0.711987316608429,0.711987316608429,0.0,25.4765853881836,25.0,11677.6064453125,0.0,27.820709228515625,1.0,282.160400390625,283.0239562988281,297.7217102050781,298.7173156738281,293.1499938964844,293.1499938964844,282.45001220703125,46676.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074147939682007,1.0,0.0,0.0,3.204843044281006,3.204864978790283,6.85341206008161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.7109375,0.0,1162.1539306640625,1895.4371337890625,0.0,288.90203857421875,0.8111963868141174,1.0,0.0,3.0,1.0,0.0
17650260,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0458717495203018,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0483051612973213,296.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0356780290603637,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0483051612973213,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.229138895869255,284.9283447265625,284.95001220703125,297.92333984375,294.57391357421875,297.3556213378906,296.94061279296875,285.0060119628906,1.0,0.1515721529722213,1.0,1.0,0.9204086065292358,1.0,-0.4887743592262268,0.2073700129985809,0.2814043462276459,0.0851502642035484,0.7299055457115173,0.7299055457115173,0.0,25.38907051086425,25.0,11288.453125,0.0,27.745115280151367,1.0,282.4306335449219,283.4379272460937,297.4643859863281,298.3240661621094,293.1499938964844,293.1499938964844,282.75,40760.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778434991836548,1.0,0.0,0.0,2.6710784435272217,2.671095132827759,4.760654235269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.011962890625,0.0,718.4732055664062,1895.4371337890625,0.0,238.31808471679688,0.7020867466926575,1.0,0.0,3.0,1.0,0.0
17650320,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0458717495203018,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0483051612973213,296.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0356780290603637,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.0483051612973213,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5419124960899353,0.050000000745058,0.229138895869255,284.9283447265625,284.95001220703125,297.92333984375,294.57391357421875,297.3556213378906,296.94061279296875,285.0060119628906,1.0,0.1515721529722213,1.0,1.0,0.9204086065292358,1.0,-0.4887743592262268,0.2073700129985809,0.2814043462276459,0.0851502642035484,0.7299055457115173,0.7299055457115173,0.0,25.38907051086425,25.0,11288.453125,0.0,27.745115280151367,1.0,282.4306335449219,283.4379272460937,297.4643859863281,298.3240661621094,293.1499938964844,293.1499938964844,282.75,40760.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778434991836548,1.0,0.0,0.0,2.6710784435272217,2.671095132827759,4.760654235269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.011962890625,0.0,718.4732055664062,1895.4371337890625,0.0,238.31808471679688,0.7020867466926575,1.0,0.0,3.0,1.0,0.0
17650380,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0458691529929637,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0483024269342422,296.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0356760062277317,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0483024269342422,296.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.2291259169578552,285.1614685058594,284.95001220703125,297.9800109863281,294.6026611328125,297.38580322265625,296.9505615234375,285.18658447265625,1.0,0.1514177918434143,1.0,1.0,0.9166166186332704,1.0,-0.4887466430664062,0.2075154483318328,0.2812311947345733,0.0851150676608085,0.9574254155158995,0.9574254155158995,0.0,25.31768798828125,25.0,11252.990234375,0.0,27.68347930908203,1.0,282.7327880859375,283.5860290527344,297.4509582519531,298.253173828125,293.1499938964844,293.1499938964844,282.45001220703125,25274.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407521843910217,1.0,0.0,0.0,3.1532585620880127,3.153276205062866,6.634565465901687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.42919921875,0.0,978.2286376953124,1895.4371337890625,0.0,180.1033477783203,0.7864519357681274,1.0,0.0,3.0,1.0,0.0
17650440,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0458691529929637,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0483024269342422,296.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0356760062277317,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.0483024269342422,296.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5422512888908386,0.050000000745058,0.2291259169578552,285.1614685058594,284.95001220703125,297.9800109863281,294.6026611328125,297.38580322265625,296.9505615234375,285.18658447265625,1.0,0.1514177918434143,1.0,1.0,0.9166166186332704,1.0,-0.4887466430664062,0.2075154483318328,0.2812311947345733,0.0851150676608085,0.9574254155158995,0.9574254155158995,0.0,25.31768798828125,25.0,11252.990234375,0.0,27.68347930908203,1.0,282.7327880859375,283.5860290527344,297.4509582519531,298.253173828125,293.1499938964844,293.1499938964844,282.45001220703125,25274.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407521843910217,1.0,0.0,0.0,3.1532585620880127,3.153276205062866,6.634565465901687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.42919921875,0.0,978.2286376953124,1895.4371337890625,0.0,180.1033477783203,0.7864519357681274,1.0,0.0,3.0,1.0,0.0
17650500,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5423965454101562,0.050000000745058,0.0458680391311645,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5423965454101562,0.050000000745058,0.0483012571930885,296.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5423965454101562,0.050000000745058,0.0356751419603824,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5423965454101562,0.050000000745058,0.0483012571930885,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.5423965454101562,0.050000000745058,0.2291203588247299,285.1413879394531,284.95001220703125,298.0083312988281,294.61700439453125,297.401123046875,296.9559631347656,285.0752258300781,1.0,0.1513515710830688,1.0,1.0,0.9147205948829652,1.0,-0.4887348115444183,0.2075886875391006,0.2811461091041565,0.0851020440459251,1.0,1.0,0.0,25.287092208862305,25.0,11696.6552734375,0.0,27.65706443786621,1.0,282.5067443847656,283.3671875,297.6569519042969,298.6007385253906,293.1499938964844,293.1499938964844,282.45001220703125,25477.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541328310966491,1.0,0.0,0.0,3.360940456390381,3.360960006713867,7.537285569014784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.767578125,0.0,1162.228515625,1895.4371337890625,0.0,200.7680053710937,0.8318580985069275,1.0,0.0,3.0,1.0,0.0
17650560,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5425276160240173,0.050000000745058,0.0458670407533645,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5425276160240173,0.050000000745058,0.048300202935934,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5425276160240173,0.050000000745058,0.03567436337471,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5425276160240173,0.050000000745058,0.048300202935934,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5425276160240173,0.050000000745058,0.2291153669357299,285.007568359375,284.95001220703125,298.0366516113281,294.6313171386719,297.4161071777344,296.9608154296875,284.9498596191406,1.0,0.1512917876243591,1.0,1.0,0.9128258228302002,1.0,-0.4887241423130035,0.2076621055603027,0.2810620367527008,0.0850921645760536,0.9632583856582642,0.9632583856582642,0.0,25.25947570800781,25.0,11649.490234375,0.0,27.63322830200196,1.0,282.4601135253906,283.2658386230469,297.7465515136719,298.6773986816406,293.1499938964844,293.1499938964844,282.1499938964844,28281.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705272078514099,1.0,0.0,0.0,3.489234209060669,3.489255428314209,8.123694215100841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.953125,0.0,1306.3489990234375,1895.4371337890625,0.0,226.5334930419922,0.8625221252441406,1.0,0.0,3.0,1.0,0.0
17650620,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.0458653233945369,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.048298392444849,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.0356730297207832,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.048298392444849,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.2291067838668823,284.7287292480469,284.95001220703125,298.09332275390625,294.659912109375,297.44512939453125,296.9687805175781,284.6893615722656,1.0,0.1511888056993484,1.0,1.0,0.9090361595153807,1.0,-0.4887058138847351,0.2078092992305755,0.2808965146541595,0.0850822702050209,0.7243799567222595,0.7243799567222595,0.0,25.21193122863769,25.0,11728.888671875,0.0,27.59220123291016,1.0,282.1598815917969,283.0108947753906,297.8104553222656,298.8092346191406,293.1499938964844,293.1499938964844,282.45001220703125,45981.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081673920154571,1.0,0.0,0.0,3.27019476890564,3.270216941833496,7.135764690247015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.689453125,0.0,1217.1580810546875,1895.4371337890625,0.0,290.2682189941406,0.8247105479240417,1.0,0.0,3.0,1.0,0.0
17650680,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.0458653233945369,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.048298392444849,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.0356730297207832,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.048298392444849,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.5427531003952026,0.050000000745058,0.2291067838668823,284.7287292480469,284.95001220703125,298.09332275390625,294.659912109375,297.44512939453125,296.9687805175781,284.6893615722656,1.0,0.1511888056993484,1.0,1.0,0.9090361595153807,1.0,-0.4887058138847351,0.2078092992305755,0.2808965146541595,0.0850822702050209,0.7243799567222595,0.7243799567222595,0.0,25.21193122863769,25.0,11728.888671875,0.0,27.59220123291016,1.0,282.1598815917969,283.0108947753906,297.8104553222656,298.8092346191406,293.1499938964844,293.1499938964844,282.45001220703125,45981.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081673920154571,1.0,0.0,0.0,3.27019476890564,3.270216941833496,7.135764690247015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.689453125,0.0,1217.1580810546875,1895.4371337890625,0.0,290.2682189941406,0.8247105479240417,1.0,0.0,3.0,1.0,0.0
17650740,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.045863926410675,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.0482969209551811,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.035671941936016,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.0482969209551811,296.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.2290998101234436,284.9249572753906,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.97674560546875,285.0006408691406,1.0,0.1511046737432479,1.0,1.0,0.9052465558052064,1.0,-0.4886909425258636,0.2079564183950424,0.28073450922966,0.0850862190127372,0.7378711700439453,0.7378711700439453,0.0,25.173114776611328,25.0,11333.4775390625,0.0,27.5587158203125,1.0,282.4319763183594,283.4167175292969,297.5677795410156,298.4288635253906,293.1499938964844,293.1499938964844,282.75,40948.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762156665325165,1.0,0.0,0.0,2.7411582469940186,2.741175413131714,5.013737336412305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.989990234375,0.0,765.4025268554688,1895.4371337890625,0.0,235.67677307128903,0.7167732119560242,1.0,0.0,3.0,1.0,0.0
17650800,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.045863926410675,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.0482969209551811,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.035671941936016,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.0482969209551811,296.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5429369807243347,0.050000000745058,0.2290998101234436,284.9249572753906,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.97674560546875,285.0006408691406,1.0,0.1511046737432479,1.0,1.0,0.9052465558052064,1.0,-0.4886909425258636,0.2079564183950424,0.28073450922966,0.0850862190127372,0.7378711700439453,0.7378711700439453,0.0,25.173114776611328,25.0,11333.4775390625,0.0,27.5587158203125,1.0,282.4319763183594,283.4167175292969,297.5677795410156,298.4288635253906,293.1499938964844,293.1499938964844,282.75,40948.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762156665325165,1.0,0.0,0.0,2.7411582469940186,2.741175413131714,5.013737336412305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.989990234375,0.0,765.4025268554688,1895.4371337890625,0.0,235.67677307128903,0.7167732119560242,1.0,0.0,3.0,1.0,0.0
17650860,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.045862790197134,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.0482957288622856,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.0356710590422153,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.0482957288622856,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.2290941327810287,285.1629638671875,284.95001220703125,298.2066650390625,294.7165832519531,297.5054016113281,296.9881591796875,285.18975830078125,1.0,0.1510359644889831,1.0,1.0,0.9014590978622437,1.0,-0.4886788427829742,0.20810467004776,0.2805741727352142,0.0851008668541908,0.9670255780220032,0.9670255780220032,0.0,25.141414642333984,25.0,11289.0830078125,0.0,27.531383514404297,1.0,282.73345947265625,283.576416015625,297.564208984375,298.3677062988281,293.1499938964844,293.1499938964844,282.45001220703125,25596.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388381600379944,1.0,0.0,0.0,3.201403379440308,3.20142149925232,6.838708941359073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.97509765625,0.0,1020.736572265625,1895.4371337890625,0.0,177.15577697753906,0.7976921200752258,1.0,0.0,3.0,1.0,0.0
17650920,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.045862790197134,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.0482957288622856,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.0356710590422153,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.0482957288622856,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.543086588382721,0.050000000745058,0.2290941327810287,285.1629638671875,284.95001220703125,298.2066650390625,294.7165832519531,297.5054016113281,296.9881591796875,285.18975830078125,1.0,0.1510359644889831,1.0,1.0,0.9014590978622437,1.0,-0.4886788427829742,0.20810467004776,0.2805741727352142,0.0851008668541908,0.9670255780220032,0.9670255780220032,0.0,25.141414642333984,25.0,11289.0830078125,0.0,27.531383514404297,1.0,282.73345947265625,283.576416015625,297.564208984375,298.3677062988281,293.1499938964844,293.1499938964844,282.45001220703125,25596.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388381600379944,1.0,0.0,0.0,3.201403379440308,3.20142149925232,6.838708941359073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.97509765625,0.0,1020.736572265625,1895.4371337890625,0.0,177.15577697753906,0.7976921200752258,1.0,0.0,3.0,1.0,0.0
17650980,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5431719422340393,0.050000000745058,0.0458621457219123,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5431719422340393,0.050000000745058,0.0482950471341609,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5431719422340393,0.050000000745058,0.035670556128025,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5431719422340393,0.050000000745058,0.0482950471341609,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5431719422340393,0.050000000745058,0.2290909141302108,285.0982971191406,284.95001220703125,298.2452087402344,294.7354736328125,297.5267944335937,296.996337890625,285.0257263183594,1.0,0.1509965658187866,1.0,1.0,0.8988836407661438,1.0,-0.4886719584465027,0.2082070708274841,0.2804648578166961,0.0851148664951324,1.0,1.0,0.0,25.123247146606445,25.0,11718.4765625,0.0,27.515724182128903,1.0,282.48016357421875,283.30963134765625,297.8225402832031,298.7618103027344,293.1499938964844,293.1499938964844,282.45001220703125,26816.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595486581325531,1.0,0.0,0.0,3.4492430686950684,3.449263572692871,7.938544968055794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.70263671875,0.0,1256.1419677734375,1895.4371337890625,0.0,209.2029724121093,0.8528738617897034,1.0,0.0,3.0,1.0,0.0
17651040,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.5432080626487732,0.050000000745058,0.0458618700504303,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.5432080626487732,0.050000000745058,0.048294760286808,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.5432080626487732,0.050000000745058,0.035670343786478,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.5432080626487732,0.050000000745058,0.048294760286808,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.5432080626487732,0.050000000745058,0.229089543223381,285.01104736328125,284.95001220703125,298.2633361816406,294.7442626953125,297.5365600585937,296.99969482421875,284.955810546875,1.0,0.1509798318147659,1.0,1.0,0.8976716995239258,1.0,-0.4886690378189087,0.2082556933164596,0.2804133296012878,0.085122600197792,0.9714770913124084,0.9714770913124084,0.0,25.115522384643555,25.0,11680.91015625,0.0,27.509069442749023,1.0,282.4603881835937,283.2604675292969,297.8633728027344,298.7967224121094,293.1499938964844,293.1499938964844,282.1499938964844,28505.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696314692497253,1.0,0.0,0.0,3.52337646484375,3.523397922515869,8.283452643809142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.07666015625,0.0,1342.6734619140625,1895.4371337890625,0.0,225.1051177978516,0.870560348033905,1.0,0.0,3.0,1.0,0.0
17651100,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5432599186897278,0.050000000745058,0.0458614788949489,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5432599186897278,0.050000000745058,0.0482943467795848,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5432599186897278,0.050000000745058,0.0356700383126735,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5432599186897278,0.050000000745058,0.0482943467795848,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5432599186897278,0.050000000745058,0.2290875911712646,284.8809814453125,284.95001220703125,298.2916564941406,294.7579040527344,297.5514831542969,297.0043334960937,284.7950439453125,1.0,0.1509557366371154,1.0,1.0,0.8957779407501221,1.0,-0.4886648654937744,0.20833221077919,0.2803326249122619,0.0851361379027366,0.8850278258323669,0.8850278258323669,0.0,25.10441398620605,25.0,12016.9296875,0.0,27.49949836730957,1.0,282.2032165527344,283.0331726074219,297.9573974609375,299.0033874511719,293.1499938964844,293.1499938964844,282.1499938964844,33067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939166367053985,1.0,0.0,0.0,3.557546138763428,3.5575687885284424,8.444897048320854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.828125,0.0,1411.3375244140625,1895.4371337890625,0.0,265.12457275390625,0.8806005120277405,1.0,0.0,3.0,1.0,0.0
17651160,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.5433064699172974,0.050000000745058,0.0458611287176609,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.5433064699172974,0.050000000745058,0.048293974250555,296.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.5433064699172974,0.050000000745058,0.0356697663664817,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.5433064699172974,0.050000000745058,0.048293974250555,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.5433064699172974,0.050000000745058,0.2290858328342437,284.7379455566406,284.95001220703125,298.32000732421875,294.7714538574219,297.5660095214844,297.0082397460937,284.6966247558594,1.0,0.1509339958429336,1.0,1.0,0.8938854336738586,1.0,-0.4886611104011535,0.2084093689918518,0.2802517414093017,0.0851514488458633,0.7403951287269592,0.7403951287269592,0.0,25.09438133239746,25.0,11790.95703125,0.0,27.49085998535156,1.0,282.1591491699219,282.9994506835937,297.9247436523437,298.9293518066406,293.1499938964844,293.1499938964844,282.45001220703125,44757.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076521694660187,1.0,0.0,0.0,3.334546089172364,3.334568738937378,7.419365033456415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.6337890625,0.0,1269.5792236328125,1895.4371337890625,0.0,289.3323974609375,0.8381550908088684,1.0,0.0,3.0,1.0,0.0
17651220,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0458605252206325,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0482933409512043,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0356692969799041,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0482933409512043,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.2290828227996826,284.921142578125,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162353515625,284.993896484375,1.0,0.1508965343236923,1.0,1.0,0.8901004195213318,1.0,-0.4886546730995178,0.2085656225681305,0.2800890505313873,0.085187517106533,0.7475365996360779,0.7475365996360779,0.0,25.077098846435547,25.0,11384.39453125,0.0,27.47598648071289,1.0,282.43341064453125,283.3930969238281,297.68194580078125,298.54949951171875,293.1499938964844,293.1499938964844,282.75,41051.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764996230602264,1.0,0.0,0.0,2.8232367038726807,2.8232545852661133,5.318484568306303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.19287109375,0.0,822.427978515625,1895.4371337890625,0.0,236.1366424560547,0.7338700294494629,1.0,0.0,3.0,1.0,0.0
17651280,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0458605252206325,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0482933409512043,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0356692969799041,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.0482933409512043,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.5433861613273621,0.050000000745058,0.2290828227996826,284.921142578125,284.95001220703125,298.3766784667969,294.7982177734375,297.5953063964844,297.0162353515625,284.993896484375,1.0,0.1508965343236923,1.0,1.0,0.8901004195213318,1.0,-0.4886546730995178,0.2085656225681305,0.2800890505313873,0.085187517106533,0.7475365996360779,0.7475365996360779,0.0,25.077098846435547,25.0,11384.39453125,0.0,27.47598648071289,1.0,282.43341064453125,283.3930969238281,297.68194580078125,298.54949951171875,293.1499938964844,293.1499938964844,282.75,41051.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764996230602264,1.0,0.0,0.0,2.8232367038726807,2.8232545852661133,5.318484568306303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.19287109375,0.0,822.427978515625,1895.4371337890625,0.0,236.1366424560547,0.7338700294494629,1.0,0.0,3.0,1.0,0.0
