time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.0458600409328937,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.0482928305864334,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.035668920725584,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.0482928305864334,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.2290804088115692,285.1633605957031,284.95001220703125,298.4333190917969,294.8246154785156,297.62646484375,297.0274353027344,285.1922302246094,1.0,0.1508659273386001,1.0,1.0,0.8863154053688049,1.0,-0.4886495172977447,0.2087244838476181,0.2799250185489654,0.0852309390902519,0.9770063161849976,0.9770063161849976,0.0,25.06297492980957,25.0,11326.0732421875,0.0,27.463842391967773,1.0,282.7344970703125,283.5658569335937,297.67364501953125,298.4821472167969,293.1499938964844,293.1499938964844,282.45001220703125,26024.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392320573329925,1.0,0.0,0.0,3.255999088287353,3.2560176849365234,7.073948040670075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.439453125,0.0,1070.82763671875,1895.4371337890625,0.0,177.7623748779297,0.8103531002998352,1.0,0.0,3.0,1.0,0.0
17651400,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.0458600409328937,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.0482928305864334,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.035668920725584,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.0482928305864334,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.5434504747390747,0.050000000745058,0.2290804088115692,285.1633605957031,284.95001220703125,298.4333190917969,294.8246154785156,297.62646484375,297.0274353027344,285.1922302246094,1.0,0.1508659273386001,1.0,1.0,0.8863154053688049,1.0,-0.4886495172977447,0.2087244838476181,0.2799250185489654,0.0852309390902519,0.9770063161849976,0.9770063161849976,0.0,25.06297492980957,25.0,11326.0732421875,0.0,27.463842391967773,1.0,282.7344970703125,283.5658569335937,297.67364501953125,298.4821472167969,293.1499938964844,293.1499938964844,282.45001220703125,26024.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392320573329925,1.0,0.0,0.0,3.255999088287353,3.2560176849365234,7.073948040670075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.439453125,0.0,1070.82763671875,1895.4371337890625,0.0,177.7623748779297,0.8103531002998352,1.0,0.0,3.0,1.0,0.0
17651460,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0458596497774124,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0482924208045005,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0356686189770698,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0482924208045005,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.2290784567594528,285.0163879394531,284.95001220703125,298.489990234375,294.85064697265625,297.6576538085937,297.0387878417969,284.96258544921875,1.0,0.150840938091278,1.0,1.0,0.8825328350067139,1.0,-0.4886453449726105,0.2088858783245086,0.2797594666481018,0.0852817371487617,0.9803785681724548,0.9803785681724548,0.0,25.05143547058105,25.0,11716.4560546875,0.0,27.45392799377441,1.0,282.4600524902344,283.2542419433594,297.96844482421875,298.9058837890625,293.1499938964844,293.1499938964844,282.1499938964844,28822.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369860291481018,1.0,0.0,0.0,3.55920934677124,3.5592310428619385,8.452795441371563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.83203125,0.0,1382.1163330078125,1895.4371337890625,0.0,225.4697113037109,0.8790760636329651,1.0,0.0,3.0,1.0,0.0
17651520,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0458596497774124,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0482924208045005,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0356686189770698,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.0482924208045005,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.5435022711753845,0.050000000745058,0.2290784567594528,285.0163879394531,284.95001220703125,298.489990234375,294.85064697265625,297.6576538085937,297.0387878417969,284.96258544921875,1.0,0.150840938091278,1.0,1.0,0.8825328350067139,1.0,-0.4886453449726105,0.2088858783245086,0.2797594666481018,0.0852817371487617,0.9803785681724548,0.9803785681724548,0.0,25.05143547058105,25.0,11716.4560546875,0.0,27.45392799377441,1.0,282.4600524902344,283.2542419433594,297.96844482421875,298.9058837890625,293.1499938964844,293.1499938964844,282.1499938964844,28822.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369860291481018,1.0,0.0,0.0,3.55920934677124,3.5592310428619385,8.452795441371563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.83203125,0.0,1382.1163330078125,1895.4371337890625,0.0,225.4697113037109,0.8790760636329651,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5435395836830139,0.050000000745058,0.04585937038064,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5435395836830139,0.050000000745058,0.048292126506567,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5435395836830139,0.050000000745058,0.0356683991849422,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5435395836830139,0.050000000745058,0.048292126506567,296.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5435395836830139,0.050000000745058,0.2290770560503006,284.7689819335937,284.95001220703125,298.5401306152344,294.8734436035156,297.683837890625,297.0463562011719,284.7124938964844,1.0,0.1508226692676544,1.0,1.0,0.8791870474815369,1.0,-0.4886423349380493,0.2090308368206024,0.2796115279197693,0.0853329822421073,0.7861757278442383,0.7861757278442383,0.0,25.042999267578125,25.0,11905.0087890625,0.0,27.44668960571289,1.0,282.1631774902344,282.98199462890625,298.043701171875,299.0624084472656,293.1499938964844,293.1499938964844,282.1499938964844,40720.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057552218437195,1.0,0.0,0.0,3.4780385494232178,3.47806167602539,8.071644970186753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.61279296875,0.0,1383.7933349609375,1895.4371337890625,0.0,285.90545654296875,0.8667782545089722,1.0,0.0,3.0,1.0,0.0
17651640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.5435439348220825,0.050000000745058,0.0458593368530273,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.5435439348220825,0.050000000745058,0.048292089253664,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.5435439348220825,0.050000000745058,0.0356683731079101,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.5435439348220825,0.050000000745058,0.048292089253664,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.5435439348220825,0.050000000745058,0.2290768921375274,284.74383544921875,284.95001220703125,298.5466613769531,294.8764038085937,297.6871643066406,297.04718017578125,284.7022705078125,1.0,0.1508205235004425,1.0,1.0,0.8787502646446228,1.0,-0.488642007112503,0.2090499103069305,0.2795920968055725,0.0853401124477386,0.7542344331741333,0.7542344331741333,0.0,25.042007446289062,25.0,11843.33984375,0.0,27.445838928222656,1.0,282.1590270996094,282.9886474609375,298.0273742675781,299.0368347167969,293.1499938964844,293.1499938964844,282.45001220703125,43990.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074824750423431,1.0,0.0,0.0,3.39679217338562,3.396815299987793,7.698945978518168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.628173828125,0.0,1324.9232177734375,1895.4371337890625,0.0,289.024658203125,0.8511991500854492,1.0,0.0,3.0,1.0,0.0
17651700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.5435615181922913,0.050000000745058,0.0458592064678669,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.5435615181922913,0.050000000745058,0.0482919514179229,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.5435615181922913,0.050000000745058,0.0356682687997818,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.5435615181922913,0.050000000745058,0.0482919514179229,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.5435615181922913,0.050000000745058,0.2290762215852737,284.7528076171875,284.95001220703125,298.57501220703125,294.8891906738281,297.7015991210937,297.0507202148437,284.8307189941406,1.0,0.1508117765188217,1.0,1.0,0.8768590092658997,1.0,-0.4886405766010284,0.2091329395771026,0.2795076370239258,0.0853721722960472,0.6861931085586548,0.6861931085586548,0.0,25.0379581451416,25.0,11246.6328125,0.0,27.44236946105957,1.0,282.3880615234375,283.2618408203125,297.83917236328125,298.6879577636719,293.1499938964844,293.1499938964844,282.45001220703125,53044.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924554288387298,1.0,0.0,0.0,2.9403116703033447,2.9403324127197266,5.768728215116425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.2138671875,0.0,980.3838500976562,1895.4371337890625,0.0,262.6261901855469,0.7670996785163879,1.0,0.0,3.0,1.0,0.0
17651760,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.543577253818512,0.050000000745058,0.0458590872585773,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.543577253818512,0.050000000745058,0.0482918247580528,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.543577253818512,0.050000000745058,0.0356681793928146,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.543577253818512,0.050000000745058,0.0482918247580528,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.543577253818512,0.050000000745058,0.2290756404399871,284.9167785644531,284.95001220703125,298.60333251953125,294.90191650390625,297.7165222167969,297.0550231933594,284.9876403808594,1.0,0.1508038640022277,1.0,1.0,0.8749691247940063,1.0,-0.4886393249034881,0.2092166095972061,0.2794227004051208,0.0854061245918273,0.7571990489959717,0.7571990489959717,0.0,25.0343017578125,25.0,11434.056640625,0.0,27.43923759460449,1.0,282.4354553222656,283.3715209960937,297.7867736816406,298.6596069335937,293.1499938964844,293.1499938964844,282.75,41189.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765542507171631,1.0,0.0,0.0,2.906014919281006,2.906033515930176,5.63493642857793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.710205078125,0.0,883.1875,1895.4371337890625,0.0,236.2251892089844,0.7514195442199707,1.0,0.0,3.0,1.0,0.0
17651820,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0458588860929012,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0482916161417961,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0356680229306221,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0482916161417961,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.229074627161026,285.16424560546875,284.95001220703125,298.6600036621094,294.92724609375,297.7476806640625,297.06597900390625,285.19488525390625,1.0,0.1507902592420578,1.0,1.0,0.8711894750595093,1.0,-0.4886371791362762,0.2093860357999801,0.2792511582374573,0.0854799002408981,0.9878762364387512,0.9878762364387512,0.0,25.02800178527832,25.0,11364.1162109375,0.0,27.4338493347168,1.0,282.73553466796875,283.55517578125,297.7770080566406,298.59002685546875,293.1499938964844,293.1499938964844,282.45001220703125,26472.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392795324325561,1.0,0.0,0.0,3.3128740787506104,3.3128933906555176,7.32323826468928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.96484375,0.0,1124.742919921875,1895.4371337890625,0.0,177.83546447753906,0.8235077261924744,1.0,0.0,3.0,1.0,0.0
17651880,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0458588860929012,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0482916161417961,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0356680229306221,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.0482916161417961,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5436038970947266,0.050000000745058,0.229074627161026,285.16424560546875,284.95001220703125,298.6600036621094,294.92724609375,297.7476806640625,297.06597900390625,285.19488525390625,1.0,0.1507902592420578,1.0,1.0,0.8711894750595093,1.0,-0.4886371791362762,0.2093860357999801,0.2792511582374573,0.0854799002408981,0.9878762364387512,0.9878762364387512,0.0,25.02800178527832,25.0,11364.1162109375,0.0,27.4338493347168,1.0,282.73553466796875,283.55517578125,297.7770080566406,298.59002685546875,293.1499938964844,293.1499938964844,282.45001220703125,26472.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392795324325561,1.0,0.0,0.0,3.3128740787506104,3.3128933906555176,7.32323826468928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.96484375,0.0,1124.742919921875,1895.4371337890625,0.0,177.83546447753906,0.8235077261924744,1.0,0.0,3.0,1.0,0.0
17651940,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0458587259054183,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0482914485037326,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0356678999960422,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0482914485037326,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.2290738373994827,285.0242004394531,284.95001220703125,298.7166748046875,294.9524230957031,297.7789611816406,297.0771484375,284.9696350097656,1.0,0.1507791578769683,1.0,1.0,0.8674098253250122,1.0,-0.4886354804039001,0.2095583230257034,0.2790771424770355,0.0855616182088851,0.9905572533607484,0.9905572533607484,0.0,25.022851943969727,25.0,11755.740234375,0.0,27.4294548034668,1.0,282.4581298828125,283.24627685546875,298.07049560546875,299.0114440917969,293.1499938964844,293.1499938964844,282.1499938964844,29211.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697728812694549,1.0,0.0,0.0,3.595099925994873,3.595122098922729,8.624128327028302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.30078125,0.0,1422.915283203125,1895.4371337890625,0.0,225.3303985595703,0.8876006007194519,1.0,0.0,3.0,1.0,0.0
17652000,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0458587259054183,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0482914485037326,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0356678999960422,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.0482914485037326,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5436251163482666,0.050000000745058,0.2290738373994827,285.0242004394531,284.95001220703125,298.7166748046875,294.9524230957031,297.7789611816406,297.0771484375,284.9696350097656,1.0,0.1507791578769683,1.0,1.0,0.8674098253250122,1.0,-0.4886354804039001,0.2095583230257034,0.2790771424770355,0.0855616182088851,0.9905572533607484,0.9905572533607484,0.0,25.022851943969727,25.0,11755.740234375,0.0,27.4294548034668,1.0,282.4581298828125,283.24627685546875,298.07049560546875,299.0114440917969,293.1499938964844,293.1499938964844,282.1499938964844,29211.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697728812694549,1.0,0.0,0.0,3.595099925994873,3.595122098922729,8.624128327028302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.30078125,0.0,1422.915283203125,1895.4371337890625,0.0,225.3303985595703,0.8876006007194519,1.0,0.0,3.0,1.0,0.0
17652060,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0458585992455482,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0482913143932819,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0356677994132041,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0482913143932819,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.2290732115507125,284.7493896484375,284.95001220703125,298.7733459472656,294.9775085449219,297.8085632324219,297.08544921875,284.7076416015625,1.0,0.1507700979709625,1.0,1.0,0.86363285779953,1.0,-0.4886341392993927,0.2097334861755371,0.2789006531238556,0.0856513306498527,0.7679553031921387,0.7679553031921387,0.0,25.01864242553711,25.0,11896.2412109375,0.0,27.425870895385746,1.0,282.15869140625,282.9779357910156,298.1273803710937,299.14117431640625,293.1499938964844,293.1499938964844,282.45001220703125,43287.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071874022483825,1.0,0.0,0.0,3.4581186771392822,3.4581422805786133,7.979452902873163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.71142578125,0.0,1381.6435546875,1895.4371337890625,0.0,288.4901428222656,0.8640735745429993,1.0,0.0,3.0,1.0,0.0
17652120,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0458585992455482,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0482913143932819,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0356677994132041,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.0482913143932819,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.5436419248580933,0.050000000745058,0.2290732115507125,284.7493896484375,284.95001220703125,298.7733459472656,294.9775085449219,297.8085632324219,297.08544921875,284.7076416015625,1.0,0.1507700979709625,1.0,1.0,0.86363285779953,1.0,-0.4886341392993927,0.2097334861755371,0.2789006531238556,0.0856513306498527,0.7679553031921387,0.7679553031921387,0.0,25.01864242553711,25.0,11896.2412109375,0.0,27.425870895385746,1.0,282.15869140625,282.9779357910156,298.1273803710937,299.14117431640625,293.1499938964844,293.1499938964844,282.45001220703125,43287.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071874022483825,1.0,0.0,0.0,3.4581186771392822,3.4581422805786133,7.979452902873163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.71142578125,0.0,1381.6435546875,1895.4371337890625,0.0,288.4901428222656,0.8640735745429993,1.0,0.0,3.0,1.0,0.0
17652180,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.5436522960662842,0.050000000745058,0.0458585247397422,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.5436522960662842,0.050000000745058,0.0482912324368953,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.5436522960662842,0.050000000745058,0.0356677398085594,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.5436522960662842,0.050000000745058,0.0482912324368953,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.5436522960662842,0.050000000745058,0.2290728241205215,284.8385925292969,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909729003906,284.9259948730469,1.0,0.1507643461227417,1.0,1.0,0.860762357711792,1.0,-0.4886333048343658,0.2098686695098877,0.2787646353244781,0.0857249945402145,0.728546142578125,0.728546142578125,0.0,25.01596641540528,25.0,11376.115234375,0.0,27.423599243164062,1.0,282.4230041503906,283.3268127441406,297.8952331542969,298.7627868652344,293.1499938964844,293.1499938964844,282.45001220703125,47360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382923275232315,1.0,0.0,0.0,2.953965425491333,2.953985452651977,5.822428192914231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.646484375,0.0,956.6990356445312,1895.4371337890625,0.0,246.6401214599609,0.767386794090271,1.0,0.0,3.0,1.0,0.0
17652240,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5436551570892334,0.050000000745058,0.0458585023880004,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5436551570892334,0.050000000745058,0.0482912100851535,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5436551570892334,0.050000000745058,0.0356677249073982,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5436551570892334,0.050000000745058,0.0482912100851535,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5436551570892334,0.050000000745058,0.229072704911232,284.9176940917969,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.985595703125,1.0,0.1507627069950103,1.0,1.0,0.8598558902740479,1.0,-0.4886330664157867,0.2099117338657379,0.2787213325500488,0.0857492610812187,0.7699020504951477,0.7699020504951477,0.0,25.01520347595215,25.0,11490.662109375,0.0,27.422950744628903,1.0,282.43658447265625,283.3506164550781,297.8887939453125,298.7676086425781,293.1499938964844,293.1499938964844,282.75,40951.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764029145240783,1.0,0.0,0.0,2.9907288551330566,2.9907479286193848,5.968255436528125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.3427734375,0.0,946.3008422851562,1895.4371337890625,0.0,235.97999572753903,0.7688788175582886,1.0,0.0,3.0,1.0,0.0
17652300,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5436607003211975,0.050000000745058,0.0458584614098072,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5436607003211975,0.050000000745058,0.04829116538167,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5436607003211975,0.050000000745058,0.0356676913797855,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5436607003211975,0.050000000745058,0.04829116538167,296.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5436607003211975,0.050000000745058,0.2290725111961364,285.0491027832031,284.95001220703125,298.8583374023437,295.0150146484375,297.8533935546875,297.09814453125,285.1197509765625,1.0,0.1507595479488372,1.0,1.0,0.8579673767089844,1.0,-0.4886326193809509,0.2100020498037338,0.2786305844783783,0.085801362991333,0.8686822056770325,0.8686822056770325,0.0,25.01372718811035,25.0,11270.9921875,0.0,27.42170143127441,1.0,282.68115234375,283.5118103027344,297.8208312988281,298.5890197753906,293.1499938964844,293.1499938964844,282.75,31846.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528338670730591,1.0,0.0,0.0,3.155850887298584,3.155869722366333,6.645478833888774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.51806640625,0.0,1022.8880615234376,1895.4371337890625,0.0,198.7530517578125,0.7942819595336914,1.0,0.0,3.0,1.0,0.0
17652360,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.5436655282974243,0.050000000745058,0.0458584241569042,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.5436655282974243,0.050000000745058,0.048291128128767,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.5436655282974243,0.050000000745058,0.0356676615774631,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.5436655282974243,0.050000000745058,0.048291128128767,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.5436655282974243,0.050000000745058,0.2290723174810409,285.1635131835937,284.95001220703125,298.8866577148437,295.02752685546875,297.8691101074219,297.1036376953125,285.1968078613281,1.0,0.150756686925888,1.0,1.0,0.8560804128646851,1.0,-0.4886322319507599,0.2100931257009506,0.278539091348648,0.085855521261692,0.9985491633415222,0.9985491633415222,0.0,25.012393951416016,25.0,11399.181640625,0.0,27.420574188232425,1.0,282.73712158203125,283.544677734375,297.8774719238281,298.6950378417969,293.1499938964844,293.1499938964844,282.45001220703125,27025.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393667340278625,1.0,0.0,0.0,3.3723058700561523,3.3723256587982178,7.58834744374326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.3896484375,0.0,1183.56689453125,1895.4371337890625,0.0,177.96975708007812,0.8370145559310913,1.0,0.0,3.0,1.0,0.0
17652420,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0458583645522594,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0482910647988319,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0356676168739795,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.229072019457817,285.0269470214844,284.95001220703125,298.9433288574219,295.0526123046875,297.9002380371094,297.11431884765625,284.9767761230469,1.0,0.1507517844438552,1.0,1.0,0.8523063659667969,1.0,-0.4886315762996673,0.2102778106927871,0.2783537805080414,0.085970252752304,0.9962223768234252,0.9962223768234252,0.0,25.01009559631348,25.0,11788.27734375,0.0,27.41863822937012,1.0,282.45953369140625,283.24273681640625,298.1678771972656,299.1128234863281,293.1499938964844,293.1499938964844,282.1499938964844,29715.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697816133499145,1.0,0.0,0.0,3.629408359527588,3.6294310092926025,8.789515959506389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.28662109375,0.0,1463.626953125,1895.4371337890625,0.0,225.34434509277344,0.8958021998405457,1.0,0.0,3.0,1.0,0.0
17652480,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0458583645522594,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0482910647988319,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0356676168739795,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5436736345291138,0.050000000745058,0.229072019457817,285.0269470214844,284.95001220703125,298.9433288574219,295.0526123046875,297.9002380371094,297.11431884765625,284.9767761230469,1.0,0.1507517844438552,1.0,1.0,0.8523063659667969,1.0,-0.4886315762996673,0.2102778106927871,0.2783537805080414,0.085970252752304,0.9962223768234252,0.9962223768234252,0.0,25.01009559631348,25.0,11788.27734375,0.0,27.41863822937012,1.0,282.45953369140625,283.24273681640625,298.1678771972656,299.1128234863281,293.1499938964844,293.1499938964844,282.1499938964844,29715.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697816133499145,1.0,0.0,0.0,3.629408359527588,3.6294310092926025,8.789515959506389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.28662109375,0.0,1463.626953125,1895.4371337890625,0.0,225.34434509277344,0.8958021998405457,1.0,0.0,3.0,1.0,0.0
17652540,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.0458583161234855,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.048291016370058,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.0356675796210765,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.048291016370058,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.2290717810392379,284.7577819824219,284.95001220703125,299.0,295.0777587890625,297.9298095703125,297.1221618652344,284.7153015136719,1.0,0.1507477909326553,1.0,1.0,0.8485323786735535,1.0,-0.4886310696601867,0.210465982556343,0.2781651020050049,0.0860936939716339,0.7822622656822205,0.7822622656822205,0.0,25.00821685791016,25.0,11951.0732421875,0.0,27.417064666748047,1.0,282.158447265625,282.96905517578125,298.2254943847656,299.2438049316406,293.1499938964844,293.1499938964844,282.45001220703125,42521.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067714810371399,1.0,0.0,0.0,3.514320373535156,3.5143442153930664,8.240925239988428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.06298828125,0.0,1434.37255859375,1895.4371337890625,0.0,287.73785400390625,0.8760793209075928,1.0,0.0,3.0,1.0,0.0
17652600,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.0458583161234855,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.048291016370058,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.0356675796210765,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.048291016370058,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.54367995262146,0.050000000745058,0.2290717810392379,284.7577819824219,284.95001220703125,299.0,295.0777587890625,297.9298095703125,297.1221618652344,284.7153015136719,1.0,0.1507477909326553,1.0,1.0,0.8485323786735535,1.0,-0.4886310696601867,0.210465982556343,0.2781651020050049,0.0860936939716339,0.7822622656822205,0.7822622656822205,0.0,25.00821685791016,25.0,11951.0732421875,0.0,27.417064666748047,1.0,282.158447265625,282.96905517578125,298.2254943847656,299.2438049316406,293.1499938964844,293.1499938964844,282.45001220703125,42521.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067714810371399,1.0,0.0,0.0,3.514320373535156,3.5143442153930664,8.240925239988428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.06298828125,0.0,1434.37255859375,1895.4371337890625,0.0,287.73785400390625,0.8760793209075928,1.0,0.0,3.0,1.0,0.0
17652660,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0458582788705825,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0356675498187541,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.2290716022253036,284.9183044433594,284.95001220703125,299.0566711425781,295.10308837890625,297.9591369628906,297.1293029785156,284.9833984375,1.0,0.150744542479515,1.0,1.0,0.8447613716125488,1.0,-0.4886306822299957,0.2106576561927795,0.2779730558395386,0.0862258970737457,0.782707691192627,0.782707691192627,0.0,25.006681442260746,25.0,11548.3056640625,0.0,27.41578483581543,1.0,282.4376220703125,283.3306579589844,297.9908142089844,298.8752136230469,293.1499938964844,293.1499938964844,282.75,40718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761788606643677,1.0,0.0,0.0,3.075934886932373,3.07595443725586,6.313171070360113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.485107421875,0.0,1013.1128540039062,1895.4371337890625,0.0,235.6171722412109,0.7866623997688293,1.0,0.0,3.0,1.0,0.0
17652720,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0458582788705825,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0356675498187541,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5436847805976868,0.050000000745058,0.2290716022253036,284.9183044433594,284.95001220703125,299.0566711425781,295.10308837890625,297.9591369628906,297.1293029785156,284.9833984375,1.0,0.150744542479515,1.0,1.0,0.8447613716125488,1.0,-0.4886306822299957,0.2106576561927795,0.2779730558395386,0.0862258970737457,0.782707691192627,0.782707691192627,0.0,25.006681442260746,25.0,11548.3056640625,0.0,27.41578483581543,1.0,282.4376220703125,283.3306579589844,297.9908142089844,298.8752136230469,293.1499938964844,293.1499938964844,282.75,40718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761788606643677,1.0,0.0,0.0,3.075934886932373,3.07595443725586,6.313171070360113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.485107421875,0.0,1013.1128540039062,1895.4371337890625,0.0,235.6171722412109,0.7866623997688293,1.0,0.0,3.0,1.0,0.0
17652780,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.2290714681148529,285.16534423828125,284.95001220703125,299.11334228515625,295.1285705566406,297.9901428222656,297.1393127441406,285.1995849609375,1.0,0.1507419049739837,1.0,1.0,0.840990424156189,1.0,-0.4886303842067718,0.2108531147241592,0.2777772843837738,0.0863671749830246,1.0,1.0,0.0,25.00542640686035,25.0,11444.275390625,0.0,27.41474723815918,1.0,282.7377319335937,283.5339050292969,297.980224609375,298.8020324707031,293.1499938964844,293.1499938964844,282.45001220703125,27468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392409384250641,1.0,0.0,0.0,3.432391881942749,3.432412385940552,7.861167432565708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.6279296875,0.0,1244.2503662109375,1895.4371337890625,0.0,177.77601623535156,0.8509752750396729,1.0,0.0,3.0,1.0,0.0
17652840,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.5436884760856628,0.050000000745058,0.2290714681148529,285.16534423828125,284.95001220703125,299.11334228515625,295.1285705566406,297.9901428222656,297.1393127441406,285.1995849609375,1.0,0.1507419049739837,1.0,1.0,0.840990424156189,1.0,-0.4886303842067718,0.2108531147241592,0.2777772843837738,0.0863671749830246,1.0,1.0,0.0,25.00542640686035,25.0,11444.275390625,0.0,27.41474723815918,1.0,282.7377319335937,283.5339050292969,297.980224609375,298.8020324707031,293.1499938964844,293.1499938964844,282.45001220703125,27468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392409384250641,1.0,0.0,0.0,3.432391881942749,3.432412385940552,7.861167432565708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.6279296875,0.0,1244.2503662109375,1895.4371337890625,0.0,177.77601623535156,0.8509752750396729,1.0,0.0,3.0,1.0,0.0
17652900,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.543690025806427,0.050000000745058,0.0458582416176795,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.543690025806427,0.050000000745058,0.0482909344136714,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.543690025806427,0.050000000745058,0.0356675200164318,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.543690025806427,0.050000000745058,0.0482909344136714,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.543690025806427,0.050000000745058,0.2290714085102081,285.1585998535156,284.95001220703125,299.14166259765625,295.14141845703125,298.0058898925781,297.1447448730469,285.09674072265625,1.0,0.1507407873868942,1.0,1.0,0.839104950428009,1.0,-0.4886302649974823,0.2109523266553878,0.2776779532432556,0.0864412859082222,1.0,1.0,0.0,25.0048885345459,25.0,11884.849609375,0.0,27.414304733276367,1.0,282.50030517578125,283.3201599121094,298.1875,299.15045166015625,293.1499938964844,293.1499938964844,282.45001220703125,28702.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353470116853714,1.0,0.0,0.0,3.568732500076294,3.568754434585572,8.498088845954044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.77978515625,0.0,1391.2366943359375,1895.4371337890625,0.0,199.7396850585937,0.8813303112983704,1.0,0.0,3.0,1.0,0.0
17652960,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5436913371086121,0.050000000745058,0.0458582304418087,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5436913371086121,0.050000000745058,0.0482909269630909,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5436913371086121,0.050000000745058,0.0356675125658512,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5436913371086121,0.050000000745058,0.0482909269630909,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.5436913371086121,0.050000000745058,0.2290713638067245,285.0374450683594,284.95001220703125,299.1700134277344,295.1543273925781,298.021240234375,297.1495666503906,284.98504638671875,1.0,0.150739774107933,1.0,1.0,0.8372211456298828,1.0,-0.4886301755905151,0.2110524624586105,0.2775776982307434,0.0865176692605018,1.0,1.0,0.0,25.00440216064453,25.0,11832.6943359375,0.0,27.413908004760746,1.0,282.4574584960937,283.2353210449219,298.2699279785156,299.21826171875,293.1499938964844,293.1499938964844,282.1499938964844,30254.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694454431533813,1.0,0.0,0.0,3.6636557579040527,3.6636788845062256,8.956175179264392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.189453125,0.0,1505.2620849609375,1895.4371337890625,0.0,224.808822631836,0.903973400592804,1.0,0.0,3.0,1.0,0.0
17653020,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0458582155406475,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0356675013899803,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0482909083366394,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.2290712743997573,284.76593017578125,284.95001220703125,299.2266540527344,295.1803894042969,298.05084228515625,297.15704345703125,284.72296142578125,1.0,0.1507380455732345,1.0,1.0,0.8334535360336304,1.0,-0.4886299967765808,0.2112558335065841,0.2773741781711578,0.0866775661706924,0.7966727018356323,0.7966727018356323,0.0,25.003562927246094,25.0,12007.3525390625,0.0,27.413227081298828,1.0,282.1578674316406,282.9605407714844,298.3270568847656,299.3495483398437,293.1499938964844,293.1499938964844,282.45001220703125,41830.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061316549777984,1.0,0.0,0.0,3.5684149265289307,3.568439245223999,8.496576811012346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.193359375,0.0,1486.9317626953125,1895.4371337890625,0.0,286.583251953125,0.887795627117157,1.0,0.0,3.0,1.0,0.0
17653080,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0458582155406475,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0356675013899803,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.0482909083366394,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5436935424804688,0.050000000745058,0.2290712743997573,284.76593017578125,284.95001220703125,299.2266540527344,295.1803894042969,298.05084228515625,297.15704345703125,284.72296142578125,1.0,0.1507380455732345,1.0,1.0,0.8334535360336304,1.0,-0.4886299967765808,0.2112558335065841,0.2773741781711578,0.0866775661706924,0.7966727018356323,0.7966727018356323,0.0,25.003562927246094,25.0,12007.3525390625,0.0,27.413227081298828,1.0,282.1578674316406,282.9605407714844,298.3270568847656,299.3495483398437,293.1499938964844,293.1499938964844,282.45001220703125,41830.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061316549777984,1.0,0.0,0.0,3.5684149265289307,3.568439245223999,8.496576811012346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.193359375,0.0,1486.9317626953125,1895.4371337890625,0.0,286.583251953125,0.887795627117157,1.0,0.0,3.0,1.0,0.0
17653140,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0458582006394863,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0482908934354782,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0356674902141094,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.2290712147951126,284.9198608398437,284.95001220703125,299.2833251953125,295.2068176269531,298.0801696777344,297.163818359375,284.9822692871094,1.0,0.1507366448640823,1.0,1.0,0.8296859264373779,1.0,-0.4886298477649688,0.2114634960889816,0.2771663665771484,0.086847186088562,0.7966604232788086,0.7966604232788086,0.0,25.00287628173828,25.0,11610.3505859375,0.0,27.41267776489257,1.0,282.43853759765625,283.31182861328125,298.0965270996094,298.986572265625,293.1499938964844,293.1499938964844,282.75,40402.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758135437965393,1.0,0.0,0.0,3.162391424179077,3.162411689758301,6.673052439509775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.251220703125,0.0,1083.870361328125,1895.4371337890625,0.0,235.0260467529297,0.8047615885734558,1.0,0.0,3.0,1.0,0.0
