time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0458582006394863,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0482908934354782,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0356674902141094,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5436952114105225,0.050000000745058,0.2290712147951126,284.9198608398437,284.95001220703125,299.2833251953125,295.2068176269531,298.0801696777344,297.163818359375,284.9822692871094,1.0,0.1507366448640823,1.0,1.0,0.8296859264373779,1.0,-0.4886298477649688,0.2114634960889816,0.2771663665771484,0.086847186088562,0.7966604232788086,0.7966604232788086,0.0,25.00287628173828,25.0,11610.3505859375,0.0,27.41267776489257,1.0,282.43853759765625,283.31182861328125,298.0965270996094,298.986572265625,293.1499938964844,293.1499938964844,282.75,40402.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758135437965393,1.0,0.0,0.0,3.162391424179077,3.162411689758301,6.673052439509775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.251220703125,0.0,1083.870361328125,1895.4371337890625,0.0,235.0260467529297,0.8047615885734558,1.0,0.0,3.0,1.0,0.0
17653260,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0458581931889057,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0482908859848976,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.229071170091629,285.16912841796875,284.95001220703125,299.3399963378906,295.233642578125,298.11114501953125,297.17340087890625,285.20379638671875,1.0,0.1507355272769928,1.0,1.0,0.8259218335151672,1.0,-0.4886297583580017,0.2116754353046417,0.27695432305336,0.0870266109704971,1.0,1.0,0.0,25.002317428588867,25.0,11491.3330078125,0.0,27.41223526000977,1.0,282.73834228515625,283.5238647460937,298.08721923828125,298.9138488769531,293.1499938964844,293.1499938964844,282.45001220703125,27985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389303982257843,1.0,0.0,0.0,3.492538928985596,3.4925599098205566,8.139089118230913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.66943359375,0.0,1307.5609130859375,1895.4371337890625,0.0,177.29783630371094,0.8648607134819031,1.0,0.0,3.0,1.0,0.0
17653320,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0458581931889057,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.0482908859848976,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.5436965823173523,0.050000000745058,0.229071170091629,285.16912841796875,284.95001220703125,299.3399963378906,295.233642578125,298.11114501953125,297.17340087890625,285.20379638671875,1.0,0.1507355272769928,1.0,1.0,0.8259218335151672,1.0,-0.4886297583580017,0.2116754353046417,0.27695432305336,0.0870266109704971,1.0,1.0,0.0,25.002317428588867,25.0,11491.3330078125,0.0,27.41223526000977,1.0,282.73834228515625,283.5238647460937,298.08721923828125,298.9138488769531,293.1499938964844,293.1499938964844,282.45001220703125,27985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389303982257843,1.0,0.0,0.0,3.492538928985596,3.4925599098205566,8.139089118230913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.66943359375,0.0,1307.5609130859375,1895.4371337890625,0.0,177.29783630371094,0.8648607134819031,1.0,0.0,3.0,1.0,0.0
17653380,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7306055426597595,0.1196666434407234,0.0982002690434455,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.558811366558075,0.050000000745058,0.0481807403266429,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.558811366558075,0.050000000745058,0.035586129873991,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.558811366558075,0.050000000745058,0.0481807403266429,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.558811366558075,0.050000000745058,0.2285486906766891,285.09136962890625,284.95001220703125,299.3876037597656,295.2565002441406,298.1288757324219,297.1765441894531,285.0787353515625,1.0,0.1515179127454757,1.0,1.0,0.8227599859237671,1.0,-0.5504233241081238,0.2369666993618011,0.313456654548645,0.1038012877106666,1.0,1.0,0.0,22.756032943725582,25.0,12906.9013671875,0.0,30.78290748596192,1.0,282.4642639160156,283.304443359375,298.3702697753906,299.3471069335937,293.1499938964844,293.1499938964844,282.45001220703125,30405.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657500743865967,1.0,0.0,0.0,3.6728169918060303,3.672840118408203,9.001022363008815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.5498046875,0.0,1516.5804443359375,1895.4371337890625,0.0,218.94744873046875,0.90615576505661,1.0,0.0,3.0,1.0,0.0
17653440,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7468025088310242,0.1178210526704788,0.1045991405844688,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5604358911514282,0.050000000745058,0.0481698736548423,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5604358911514282,0.050000000745058,0.0355781055986881,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5604358911514282,0.050000000745058,0.0481698736548423,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.5604358911514282,0.050000000745058,0.2284971326589584,285.0846252441406,284.95001220703125,299.39666748046875,295.2608947753906,298.1251220703125,297.1668701171875,285.0991516113281,1.0,0.1517530530691146,1.0,1.0,0.8221577405929565,1.0,-0.5579953789710999,0.2400334924459457,0.3179619014263153,0.1060368120670318,1.0,1.0,0.0,22.552703857421875,25.0,13121.3583984375,0.0,31.27963638305664,1.0,282.4579162597656,283.3070678710937,298.3930053710937,299.38531494140625,293.1499938964844,293.1499938964844,282.1499938964844,30824.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715314567089081,1.0,0.0,0.0,3.698050975799561,3.698074579238892,9.125130304710184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.38720703125,0.0,1548.0548095703125,1895.4371337890625,0.0,228.1384429931641,0.9121683239936828,1.0,0.0,3.0,1.0,0.0
17653500,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7452599406242371,0.1137361750006675,0.1045897826552391,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.5589908361434937,0.050000000745058,0.0481794141232967,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.5589908361434937,0.050000000745058,0.0355851501226425,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.5589908361434937,0.050000000745058,0.0481794141232967,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.5589908361434937,0.050000000745058,0.2285424023866653,285.0680847167969,284.95001220703125,299.42498779296875,295.2747497558594,298.1170654296875,297.1319885253906,285.0162658691406,1.0,0.1522694379091262,1.0,1.0,0.8202756643295288,1.0,-0.5581139922142029,0.2401803582906723,0.3179336190223694,0.1062430739402771,1.0,1.0,0.0,22.797527313232425,25.0,13671.9150390625,0.0,31.52045249938965,1.0,282.19793701171875,283.087890625,298.513916015625,299.6426696777344,293.1499938964844,293.1499938964844,282.1499938964844,31953.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012764692306518,1.0,0.0,0.0,3.7651565074920654,3.765181064605713,9.459308216719364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.06298828125,0.0,1633.8675537109375,1895.4371337890625,0.0,277.9249267578125,0.9281530380249025,1.0,0.0,3.0,1.0,0.0
17653560,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7380558252334595,0.112173356115818,0.1022856086492538,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5570350289344788,0.050000000745058,0.0481926351785659,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5570350289344788,0.050000000745058,0.035594917833805,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5570350289344788,0.050000000745058,0.0481926351785659,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.5570350289344788,0.050000000745058,0.2286051213741302,284.9517822265625,284.95001220703125,299.4533386230469,295.2886962890625,298.11883544921875,297.1114807128906,284.9105224609375,1.0,0.1526895761489868,1.0,1.0,0.8187499046325684,1.0,-0.5554664731025696,0.2392048686742782,0.3162616193294525,0.1056120544672012,0.9796871542930604,0.9796871542930604,0.0,23.108097076416016,25.0,13550.9599609375,0.0,31.571516036987305,1.0,282.1571350097656,283.01123046875,298.4937438964844,299.60791015625,293.1499938964844,293.1499938964844,281.8500061035156,33113.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420778214931488,1.0,0.0,0.0,3.8135132789611816,3.8135383129119873,9.703843488750865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.44580078125,0.0,1700.241455078125,1895.4371337890625,0.0,313.88580322265625,0.9395999312400818,1.0,0.0,3.0,1.0,0.0
17653620,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.7339094877243042,0.1120676398277282,0.1014407351613044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.0482079088687896,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.0356061980128288,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.0482079088687896,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.2286775708198547,284.6976928710937,284.95001220703125,299.510009765625,295.3170471191406,298.13507080078125,297.0944519042969,284.6771545410156,1.0,0.153418943285942,1.0,1.0,0.8156983852386475,1.0,-0.5545889735221863,0.2390538454055786,0.3155350983142853,0.1055644378066062,0.7274709343910217,0.7274709343910217,0.0,23.486587524414062,25.0,13568.7578125,0.0,31.848085403442383,1.0,281.8577880859375,282.7898864746094,298.4190368652344,299.56268310546875,293.1499938964844,293.1499938964844,282.1499938964844,50582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464341104030609,1.0,0.0,0.0,3.443230152130127,3.4432547092437744,7.9108912132142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.205810546875,0.0,1417.9932861328125,1895.4371337890625,0.0,366.9196166992188,0.8659166693687439,1.0,0.0,3.0,1.0,0.0
17653680,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.7339094877243042,0.1120676398277282,0.1014407351613044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.0482079088687896,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.0356061980128288,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.0482079088687896,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5548235177993774,0.050000000745058,0.2286775708198547,284.6976928710937,284.95001220703125,299.510009765625,295.3170471191406,298.13507080078125,297.0944519042969,284.6771545410156,1.0,0.153418943285942,1.0,1.0,0.8156983852386475,1.0,-0.5545889735221863,0.2390538454055786,0.3155350983142853,0.1055644378066062,0.7274709343910217,0.7274709343910217,0.0,23.486587524414062,25.0,13568.7578125,0.0,31.848085403442383,1.0,281.8577880859375,282.7898864746094,298.4190368652344,299.56268310546875,293.1499938964844,293.1499938964844,282.1499938964844,50582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464341104030609,1.0,0.0,0.0,3.443230152130127,3.4432547092437744,7.9108912132142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.205810546875,0.0,1417.9932861328125,1895.4371337890625,0.0,366.9196166992188,0.8659166693687439,1.0,0.0,3.0,1.0,0.0
17653740,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7351226806640625,0.1137152090668678,0.1025454625487327,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.0482164919376373,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.0356125384569168,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.0482164919376373,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.2287182807922363,284.9610595703125,284.95001220703125,299.5666809082031,295.3460388183594,298.158203125,297.0902709960937,285.01873779296875,1.0,0.1540401577949524,1.0,1.0,0.8126468062400818,1.0,-0.5559914708137512,0.2398364692926406,0.3161549866199493,0.1061533465981483,0.7930311560630798,0.7930311560630798,0.0,23.71661949157715,25.0,13268.84765625,0.0,32.19534683227539,1.0,282.13525390625,283.1874389648437,298.2057800292969,299.2139892578125,293.1499938964844,293.1499938964844,282.45001220703125,38544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090090692043304,1.0,0.0,0.0,3.012256383895874,3.012275218963623,6.054484629203216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.287109375,0.0,948.3643798828124,1895.4371337890625,0.0,291.801513671875,0.7716761827468872,1.0,0.0,3.0,1.0,0.0
17653800,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7351226806640625,0.1137152090668678,0.1025454625487327,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.0482164919376373,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.0356125384569168,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.0482164919376373,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.5536017417907715,0.050000000745058,0.2287182807922363,284.9610595703125,284.95001220703125,299.5666809082031,295.3460388183594,298.158203125,297.0902709960937,285.01873779296875,1.0,0.1540401577949524,1.0,1.0,0.8126468062400818,1.0,-0.5559914708137512,0.2398364692926406,0.3161549866199493,0.1061533465981483,0.7930311560630798,0.7930311560630798,0.0,23.71661949157715,25.0,13268.84765625,0.0,32.19534683227539,1.0,282.13525390625,283.1874389648437,298.2057800292969,299.2139892578125,293.1499938964844,293.1499938964844,282.45001220703125,38544.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090090692043304,1.0,0.0,0.0,3.012256383895874,3.012275218963623,6.054484629203216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.287109375,0.0,948.3643798828124,1895.4371337890625,0.0,291.801513671875,0.7716761827468872,1.0,0.0,3.0,1.0,0.0
17653860,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7392013072967529,0.1162306889891624,0.1047072857618331,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.0482212603092193,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.0356160588562488,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.0482212603092193,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.2287409007549286,285.1773376464844,284.95001220703125,299.6233215332031,295.3757019042969,298.1856994628906,297.0938415527344,285.1993408203125,1.0,0.1545935571193695,1.0,1.0,0.8090226650238037,1.0,-0.5586286187171936,0.2411679923534393,0.3174605965614319,0.1071333587169647,1.0,1.0,0.0,23.861501693725582,25.0,13184.8017578125,0.0,32.57891845703125,1.0,282.4382629394531,283.3616027832031,298.2385559082031,299.1929626464844,293.1499938964844,293.1499938964844,282.1499938964844,26837.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750191330909729,1.0,0.0,0.0,3.413707971572876,3.4137282371521,7.775817607580393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.61083984375,0.0,1221.712890625,1895.4371337890625,0.0,233.7426147460937,0.8458237051963806,1.0,0.0,3.0,1.0,0.0
17653920,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7392013072967529,0.1162306889891624,0.1047072857618331,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.0482212603092193,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.0356160588562488,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.0482212603092193,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.5529285073280334,0.050000000745058,0.2287409007549286,285.1773376464844,284.95001220703125,299.6233215332031,295.3757019042969,298.1856994628906,297.0938415527344,285.1993408203125,1.0,0.1545935571193695,1.0,1.0,0.8090226650238037,1.0,-0.5586286187171936,0.2411679923534393,0.3174605965614319,0.1071333587169647,1.0,1.0,0.0,23.861501693725582,25.0,13184.8017578125,0.0,32.57891845703125,1.0,282.4382629394531,283.3616027832031,298.2385559082031,299.1929626464844,293.1499938964844,293.1499938964844,282.1499938964844,26837.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750191330909729,1.0,0.0,0.0,3.413707971572876,3.4137282371521,7.775817607580393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.61083984375,0.0,1221.712890625,1895.4371337890625,0.0,233.7426147460937,0.8458237051963806,1.0,0.0,3.0,1.0,0.0
17653980,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.743398129940033,0.1184892505407333,0.1068716943264007,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.0482250116765499,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.0356188304722309,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.0482250116765499,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.228758692741394,285.0147705078125,284.95001220703125,299.67999267578125,295.4060974121094,298.2130432128906,297.0972595214844,284.97216796875,1.0,0.1550907790660858,1.0,1.0,0.8053984642028809,1.0,-0.5612598657608032,0.2425061613321304,0.318753719329834,0.1081302538514137,0.9921088218688964,0.9921088218688964,0.0,23.98070335388184,25.0,13657.47265625,0.0,32.94003677368164,1.0,282.1578369140625,283.0587158203125,298.5064392089844,299.5769348144531,293.1499938964844,293.1499938964844,281.8500061035156,30108.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019964337348938,1.0,0.0,0.0,3.648020267486572,3.648043155670166,8.87989415332413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.74365234375,0.0,1486.9102783203125,1895.4371337890625,0.0,279.1976013183594,0.9002257585525513,1.0,0.0,3.0,1.0,0.0
17654040,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.743398129940033,0.1184892505407333,0.1068716943264007,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.0482250116765499,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.0356188304722309,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.0482250116765499,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.552402138710022,0.050000000745058,0.228758692741394,285.0147705078125,284.95001220703125,299.67999267578125,295.4060974121094,298.2130432128906,297.0972595214844,284.97216796875,1.0,0.1550907790660858,1.0,1.0,0.8053984642028809,1.0,-0.5612598657608032,0.2425061613321304,0.318753719329834,0.1081302538514137,0.9921088218688964,0.9921088218688964,0.0,23.98070335388184,25.0,13657.47265625,0.0,32.94003677368164,1.0,282.1578369140625,283.0587158203125,298.5064392089844,299.5769348144531,293.1499938964844,293.1499938964844,281.8500061035156,30108.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019964337348938,1.0,0.0,0.0,3.648020267486572,3.648043155670166,8.87989415332413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.74365234375,0.0,1486.9102783203125,1895.4371337890625,0.0,279.1976013183594,0.9002257585525513,1.0,0.0,3.0,1.0,0.0
17654100,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.745017409324646,0.1194058805704116,0.1077464818954467,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5521246790885925,0.050000000745058,0.0482269972562789,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5521246790885925,0.050000000745058,0.0356202982366085,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5521246790885925,0.050000000745058,0.0482269972562789,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5521246790885925,0.050000000745058,0.2287681251764297,284.8899230957031,284.95001220703125,299.7083435058594,295.42156982421875,298.2259521484375,297.0975036621094,284.8153076171875,1.0,0.1553173065185547,1.0,1.0,0.8035863637924194,1.0,-0.5623276233673096,0.243076890707016,0.3192507326602936,0.1085660755634307,0.911768913269043,0.911768913269043,0.0,24.040910720825195,25.0,14055.376953125,0.0,33.09857940673828,1.0,281.8994445800781,282.8328857421875,298.5898132324219,299.7645568847656,293.1499938964844,293.1499938964844,281.8500061035156,33574.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225473701953888,1.0,0.0,0.0,3.6815474033355713,3.6815712451934814,9.043864679370016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.30712890625,0.0,1550.24853515625,1895.4371337890625,0.0,317.31622314453125,0.9091086983680724,1.0,0.0,3.0,1.0,0.0
17654160,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.7464171648025513,0.1202231273055076,0.1085216477513313,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.5518500208854675,0.050000000745058,0.0482289716601371,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.5518500208854675,0.050000000745058,0.0356217548251152,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.5518500208854675,0.050000000745058,0.0482289716601371,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.5518500208854675,0.050000000745058,0.2287774831056594,284.7552490234375,284.95001220703125,299.7366638183594,295.437255859375,298.23846435546875,297.0970153808594,284.726806640625,1.0,0.1555295437574386,1.0,1.0,0.801823616027832,1.0,-0.5632756352424622,0.2435971051454544,0.3196785449981689,0.1089690402150154,0.7766420841217041,0.7766420841217041,0.0,24.099699020385746,25.0,13863.724609375,0.0,33.24482727050781,1.0,281.8579406738281,282.80108642578125,298.5588073730469,299.694580078125,293.1499938964844,293.1499938964844,282.1499938964844,43351.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329339265823364,1.0,0.0,0.0,3.49776554107666,3.4977893829345703,8.163467555277748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.632568359375,0.0,1423.0126953125,1895.4371337890625,0.0,338.0991516113281,0.8733972311019897,1.0,0.0,3.0,1.0,0.0
17654220,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7497590780258179,0.1223688945174217,0.1102529317140579,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.0482318550348281,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.0356238856911659,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.0482318550348281,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.2287911623716354,284.9640197753906,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.09820556640625,285.0126342773437,1.0,0.1559212356805801,1.0,1.0,0.798298180103302,1.0,-0.5653791427612305,0.2447297871112823,0.3206493258476257,0.1098394989967346,0.8272338509559631,0.8272338509559631,0.0,24.192277908325195,25.0,13556.048828125,0.0,33.53420639038086,1.0,282.1376037597656,283.1484069824219,298.38330078125,299.4114074707031,293.1499938964844,293.1499938964844,282.45001220703125,37222.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076763093471527,1.0,0.0,0.0,3.1994338035583496,3.199454069137573,6.830297252236051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.653564453125,0.0,1095.3035888671875,1895.4371337890625,0.0,289.376220703125,0.8098300695419312,1.0,0.0,3.0,1.0,0.0
17654280,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7497590780258179,0.1223688945174217,0.1102529317140579,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.0482318550348281,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.0356238856911659,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.0482318550348281,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.551449716091156,0.050000000745058,0.2287911623716354,284.9640197753906,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.09820556640625,285.0126342773437,1.0,0.1559212356805801,1.0,1.0,0.798298180103302,1.0,-0.5653791427612305,0.2447297871112823,0.3206493258476257,0.1098394989967346,0.8272338509559631,0.8272338509559631,0.0,24.192277908325195,25.0,13556.048828125,0.0,33.53420639038086,1.0,282.1376037597656,283.1484069824219,298.38330078125,299.4114074707031,293.1499938964844,293.1499938964844,282.45001220703125,37222.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076763093471527,1.0,0.0,0.0,3.1994338035583496,3.199454069137573,6.830297252236051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.653564453125,0.0,1095.3035888671875,1895.4371337890625,0.0,289.376220703125,0.8098300695419312,1.0,0.0,3.0,1.0,0.0
17654340,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7548865675926208,0.1251448988914489,0.1126645058393478,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.0482326373457908,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.0356244631111621,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.0482326373457908,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.2287948578596115,285.1865234375,284.95001220703125,299.8500061035156,295.502197265625,298.2940368652344,297.10430908203125,285.2107238769531,1.0,0.1562913656234741,1.0,1.0,0.7947726845741272,1.0,-0.5682802200317383,0.2461995333433151,0.3220806717872619,0.1109463199973106,1.0,1.0,0.0,24.239072799682617,25.0,13449.1845703125,0.0,33.85759353637695,1.0,282.43975830078125,283.3477478027344,298.3985290527344,299.3788146972656,293.1499938964844,293.1499938964844,282.1499938964844,28279.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802529573440552,1.0,0.0,0.0,3.536508321762085,3.536530017852783,8.345314199686982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.53515625,0.0,1354.5616455078125,1895.4371337890625,0.0,242.2499084472656,0.8740686178207397,1.0,0.0,3.0,1.0,0.0
17654400,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7548865675926208,0.1251448988914489,0.1126645058393478,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.0482326373457908,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.0356244631111621,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.0482326373457908,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.5513402223587036,0.050000000745058,0.2287948578596115,285.1865234375,284.95001220703125,299.8500061035156,295.502197265625,298.2940368652344,297.10430908203125,285.2107238769531,1.0,0.1562913656234741,1.0,1.0,0.7947726845741272,1.0,-0.5682802200317383,0.2461995333433151,0.3220806717872619,0.1109463199973106,1.0,1.0,0.0,24.239072799682617,25.0,13449.1845703125,0.0,33.85759353637695,1.0,282.43975830078125,283.3477478027344,298.3985290527344,299.3788146972656,293.1499938964844,293.1499938964844,282.1499938964844,28279.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802529573440552,1.0,0.0,0.0,3.536508321762085,3.536530017852783,8.345314199686982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.53515625,0.0,1354.5616455078125,1895.4371337890625,0.0,242.2499084472656,0.8740686178207397,1.0,0.0,3.0,1.0,0.0
17654460,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7603931427001953,0.1279435902833938,0.1152089834213256,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.0482327938079834,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.0356245748698711,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.0482327938079834,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.2287956029176712,285.0341186523437,284.95001220703125,299.9037170410156,295.5334167480469,298.3232421875,297.11236572265625,284.9952087402344,1.0,0.1566465497016906,1.0,1.0,0.7912616729736328,1.0,-0.5713352560997009,0.2477365881204605,0.3235986530780792,0.1121226847171783,1.0,1.0,0.0,24.271778106689453,25.0,13934.0771484375,0.0,34.18429183959961,1.0,282.1565856933594,283.0568542480469,298.63824462890625,299.73175048828125,293.1499938964844,293.1499938964844,281.8500061035156,31196.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407989889383316,1.0,0.0,0.0,3.7202789783477774,3.720302820205689,9.235156994691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.36669921875,0.0,1576.1378173828125,1895.4371337890625,0.0,289.945556640625,0.9174635410308838,1.0,0.0,3.0,1.0,0.0
17654520,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7603931427001953,0.1279435902833938,0.1152089834213256,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.0482327938079834,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.0356245748698711,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.0482327938079834,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.5513169169425964,0.050000000745058,0.2287956029176712,285.0341186523437,284.95001220703125,299.9037170410156,295.5334167480469,298.3232421875,297.11236572265625,284.9952087402344,1.0,0.1566465497016906,1.0,1.0,0.7912616729736328,1.0,-0.5713352560997009,0.2477365881204605,0.3235986530780792,0.1121226847171783,1.0,1.0,0.0,24.271778106689453,25.0,13934.0771484375,0.0,34.18429183959961,1.0,282.1565856933594,283.0568542480469,298.63824462890625,299.73175048828125,293.1499938964844,293.1499938964844,281.8500061035156,31196.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407989889383316,1.0,0.0,0.0,3.7202789783477774,3.720302820205689,9.235156994691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.36669921875,0.0,1576.1378173828125,1895.4371337890625,0.0,289.945556640625,0.9174635410308838,1.0,0.0,3.0,1.0,0.0
17654580,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7652183175086975,0.130416601896286,0.1174418032169342,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.5512964725494385,0.050000000745058,0.0482329279184341,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.5512964725494385,0.050000000745058,0.0356246754527092,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.5512964725494385,0.050000000745058,0.0482329279184341,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.5512964725494385,0.050000000745058,0.2287962436676025,284.7921142578125,284.95001220703125,299.9480895996094,295.558349609375,298.3486328125,297.1210021972656,284.755126953125,1.0,0.1569596081972122,1.0,1.0,0.7880315184593201,1.0,-0.5740161538124084,0.2490978091955185,0.3249183297157287,0.1132032796740531,0.8330466151237488,0.8330466151237488,0.0,24.300922393798828,25.0,14239.6728515625,0.0,34.47318649291992,1.0,281.8598937988281,282.7875366210937,298.6866455078125,299.8499450683594,293.1499938964844,293.1499938964844,281.8500061035156,39777.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368976056575775,1.0,0.0,0.0,3.6695847511291504,3.669609546661377,8.985186923382571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.93310546875,0.0,1583.4833984375,1895.4371337890625,0.0,346.3383483886719,0.9093828797340392,1.0,0.0,3.0,1.0,0.0
17654640,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7656327486038208,0.130634605884552,0.1176334172487258,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.5512953996658325,0.050000000745058,0.0482329353690147,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.5512953996658325,0.050000000745058,0.0356246829032897,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.5512953996658325,0.050000000745058,0.0482329353690147,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.5512953996658325,0.050000000745058,0.2287962734699249,284.777587890625,284.95001220703125,299.95172119140625,295.56036376953125,298.3507995605469,297.1217956542969,284.7497863769531,1.0,0.156986266374588,1.0,1.0,0.7877506613731384,1.0,-0.5742461085319519,0.2492149174213409,0.3250312209129333,0.1132979840040206,0.8145945072174072,0.8145945072174072,0.0,24.303312301635746,25.0,14211.59375,0.0,34.49794006347656,1.0,281.8574523925781,282.79058837890625,298.6766052246094,299.8351135253906,293.1499938964844,293.1499938964844,282.1499938964844,41364.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376562535762787,1.0,0.0,0.0,3.631922721862793,3.63194751739502,8.801698641036637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2861328125,0.0,1553.0904541015625,1895.4371337890625,0.0,347.9357604980469,0.9019721746444702,1.0,0.0,3.0,1.0,0.0
17654700,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7683883309364319,0.1321565955877304,0.1188948154449462,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.5513143539428711,0.050000000745058,0.0482327900826931,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.5513143539428711,0.050000000745058,0.0356245748698711,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.5513143539428711,0.050000000745058,0.0482327900826931,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.5513143539428711,0.050000000745058,0.2287956029176712,284.8139343261719,284.95001220703125,299.97369384765625,295.5723571777344,298.3643798828125,297.127685546875,284.88690185546875,1.0,0.1571519672870636,1.0,1.0,0.7859951257705688,1.0,-0.5757585763931274,0.2499781548976898,0.3257804214954376,0.1139160543680191,0.7805448770523071,0.7805448770523071,0.0,24.314321517944336,25.0,13702.109375,0.0,34.65642547607422,1.0,282.0981140136719,283.04302978515625,298.5221862792969,299.5425109863281,293.1499938964844,293.1499938964844,282.1499938964844,46078.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241097867488861,1.0,0.0,0.0,3.36358642578125,3.363609552383423,7.549157885478053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7939453125,0.0,1306.7451171875,1895.4371337890625,0.0,320.3713684082031,0.8510513305664062,1.0,0.0,3.0,1.0,0.0
17654760,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7718505263328552,0.1340570151805877,0.1204348281025886,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5514264702796936,0.050000000745058,0.0482319705188274,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5514264702796936,0.050000000745058,0.0356239676475524,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5514264702796936,0.050000000745058,0.0482319705188274,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5514264702796936,0.050000000745058,0.2287916988134384,284.9701843261719,284.95001220703125,299.994384765625,295.5833740234375,298.3788452148437,297.1360778808594,285.0145874023437,1.0,0.1573200076818466,1.0,1.0,0.784257709980011,1.0,-0.5775992274284363,0.2508761882781982,0.326723039150238,0.1146341040730476,0.8670294880867004,0.8670294880867004,0.0,24.31137084960937,25.0,13926.865234375,0.0,34.833919525146484,1.0,282.1405029296875,283.1150207519531,298.5033874511719,299.5584716796875,293.1499938964844,293.1499938964844,282.45001220703125,36659.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137280583381653,1.0,0.0,0.0,3.408933639526367,3.4089555740356445,7.754082389510586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.58642578125,0.0,1285.750732421875,1895.4371337890625,0.0,300.5085754394531,0.8548727631568909,1.0,0.0,3.0,1.0,0.0
17654820,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7804520726203918,0.1384258717298507,0.1241950541734695,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.0482288636267185,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.0356216728687286,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.0482288636267185,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.2287769615650177,285.2036437988281,284.95001220703125,300.0320129394531,295.6026916503906,298.40875244140625,297.1578674316406,285.23028564453125,1.0,0.1576720178127288,1.0,1.0,0.7807828187942505,1.0,-0.5820838809013367,0.2530046701431274,0.3290792107582092,0.116331823170185,1.0,1.0,0.0,24.276330947875977,25.0,13806.359375,0.0,35.24148941040039,1.0,282.4413757324219,283.33795166015625,298.5091857910156,299.5175476074219,293.1499938964844,293.1499938964844,282.1499938964844,30382.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881937265396118,1.0,0.0,0.0,3.6714117527008057,3.6714348793029785,8.994136351248017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.42041015625,0.0,1514.841064453125,1895.4371337890625,0.0,255.414779663086,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
17654880,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7804520726203918,0.1384258717298507,0.1241950541734695,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.0482288636267185,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.0356216728687286,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.0482288636267185,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.5518536567687988,0.050000000745058,0.2287769615650177,285.2036437988281,284.95001220703125,300.0320129394531,295.6026916503906,298.40875244140625,297.1578674316406,285.23028564453125,1.0,0.1576720178127288,1.0,1.0,0.7807828187942505,1.0,-0.5820838809013367,0.2530046701431274,0.3290792107582092,0.116331823170185,1.0,1.0,0.0,24.276330947875977,25.0,13806.359375,0.0,35.24148941040039,1.0,282.4413757324219,283.33795166015625,298.5091857910156,299.5175476074219,293.1499938964844,293.1499938964844,282.1499938964844,30382.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881937265396118,1.0,0.0,0.0,3.6714117527008057,3.6714348793029785,8.994136351248017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.42041015625,0.0,1514.841064453125,1895.4371337890625,0.0,255.414779663086,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
17654940,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7894443273544312,0.1427257061004638,0.1281593441963195,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.0482255555689334,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.0356192328035831,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.0482255555689334,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.2287612706422805,285.06298828125,284.95001220703125,300.0649719238281,295.6185607910156,298.4371337890625,297.180908203125,285.0295715332031,1.0,0.1580442041158676,1.0,1.0,0.7773079872131348,1.0,-0.5868118405342102,0.2552328705787658,0.3315789699554443,0.1181538552045822,1.0,1.0,0.0,24.23931121826172,25.0,14325.5546875,0.0,35.67481231689453,1.0,282.1559753417969,283.0608215332031,298.7243347167969,299.8463439941406,293.1499938964844,293.1499938964844,281.8500061035156,32566.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162933528423309,1.0,0.0,0.0,3.801092386245728,3.801117181777954,9.640734788263217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.68115234375,0.0,1681.0980224609375,1895.4371337890625,0.0,305.3232116699219,0.9367102980613708,1.0,0.0,3.0,1.0,0.0
17655000,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7894443273544312,0.1427257061004638,0.1281593441963195,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.0482255555689334,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.0356192328035831,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.0482255555689334,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.5523104667663574,0.050000000745058,0.2287612706422805,285.06298828125,284.95001220703125,300.0649719238281,295.6185607910156,298.4371337890625,297.180908203125,285.0295715332031,1.0,0.1580442041158676,1.0,1.0,0.7773079872131348,1.0,-0.5868118405342102,0.2552328705787658,0.3315789699554443,0.1181538552045822,1.0,1.0,0.0,24.23931121826172,25.0,14325.5546875,0.0,35.67481231689453,1.0,282.1559753417969,283.0608215332031,298.7243347167969,299.8463439941406,293.1499938964844,293.1499938964844,281.8500061035156,32566.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162933528423309,1.0,0.0,0.0,3.801092386245728,3.801117181777954,9.640734788263217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.68115234375,0.0,1681.0980224609375,1895.4371337890625,0.0,305.3232116699219,0.9367102980613708,1.0,0.0,3.0,1.0,0.0
