time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.7972428798675537,0.1466020345687866,0.1317032724618911,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.0482233650982379,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.0356176123023033,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.0482233650982379,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.2287508845329284,284.81646728515625,284.95001220703125,300.0935974121094,295.6312561035156,298.4620056152344,297.2011413574219,284.78887939453125,1.0,0.1584220230579376,1.0,1.0,0.77388995885849,1.0,-0.5910453796386719,0.257247656583786,0.3337977230548858,0.1198913902044296,0.862931489944458,0.862931489944458,0.0,24.22684097290039,25.0,14684.1220703125,0.0,36.08689498901367,1.0,281.8565368652344,282.78863525390625,298.7456970214844,299.9349670410156,293.1499938964844,293.1499938964844,282.1499938964844,39194.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445391446352005,1.0,0.0,0.0,3.7635366916656494,3.763562440872192,9.451170512875252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.73974609375,0.0,1687.8348388671875,1895.4371337890625,0.0,364.6150207519531,0.9307149052619934,1.0,0.0,3.0,1.0,0.0
17655120,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.7972428798675537,0.1466020345687866,0.1317032724618911,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.0482233650982379,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.0356176123023033,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.0482233650982379,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.5526133179664612,0.050000000745058,0.2287508845329284,284.81646728515625,284.95001220703125,300.0935974121094,295.6312561035156,298.4620056152344,297.2011413574219,284.78887939453125,1.0,0.1584220230579376,1.0,1.0,0.77388995885849,1.0,-0.5910453796386719,0.257247656583786,0.3337977230548858,0.1198913902044296,0.862931489944458,0.862931489944458,0.0,24.22684097290039,25.0,14684.1220703125,0.0,36.08689498901367,1.0,281.8565368652344,282.78863525390625,298.7456970214844,299.9349670410156,293.1499938964844,293.1499938964844,282.1499938964844,39194.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445391446352005,1.0,0.0,0.0,3.7635366916656494,3.763562440872192,9.451170512875252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.73974609375,0.0,1687.8348388671875,1895.4371337890625,0.0,364.6150207519531,0.9307149052619934,1.0,0.0,3.0,1.0,0.0
17655180,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8054311871528625,0.151075854897499,0.135463461279869,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.0482206903398036,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.0356156378984451,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.0482206903398036,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.2287381887435913,284.9954528808594,284.95001220703125,300.1181640625,295.6410522460937,298.4864501953125,297.2235412597656,285.0312805175781,1.0,0.1588077992200851,1.0,1.0,0.7704719305038452,1.0,-0.5955337882041931,0.2593653500080108,0.3361684381961822,0.1217624023556709,0.9293485283851624,0.9293485283851624,0.0,24.20528984069824,25.0,14425.279296875,0.0,36.51910400390625,1.0,282.1419372558594,283.08551025390625,298.56951904296875,299.65966796875,293.1499938964844,293.1499938964844,281.8500061035156,35320.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231671690940857,1.0,0.0,0.0,3.6460165977478014,3.646040439605713,8.870141527950182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.11279296875,0.0,1523.66015625,1895.4371337890625,0.0,318.5252380371094,0.905637502670288,1.0,0.0,3.0,1.0,0.0
17655240,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8054311871528625,0.151075854897499,0.135463461279869,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.0482206903398036,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.0356156378984451,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.0482206903398036,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.5529855489730835,0.050000000745058,0.2287381887435913,284.9954528808594,284.95001220703125,300.1181640625,295.6410522460937,298.4864501953125,297.2235412597656,285.0312805175781,1.0,0.1588077992200851,1.0,1.0,0.7704719305038452,1.0,-0.5955337882041931,0.2593653500080108,0.3361684381961822,0.1217624023556709,0.9293485283851624,0.9293485283851624,0.0,24.20528984069824,25.0,14425.279296875,0.0,36.51910400390625,1.0,282.1419372558594,283.08551025390625,298.56951904296875,299.65966796875,293.1499938964844,293.1499938964844,281.8500061035156,35320.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231671690940857,1.0,0.0,0.0,3.6460165977478014,3.646040439605713,8.870141527950182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.11279296875,0.0,1523.66015625,1895.4371337890625,0.0,318.5252380371094,0.905637502670288,1.0,0.0,3.0,1.0,0.0
17655300,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8101983666419983,0.1535684317350387,0.1376909166574478,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5532757639884949,0.050000000745058,0.0482186116278171,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5532757639884949,0.050000000745058,0.0356141030788421,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5532757639884949,0.050000000745058,0.0482186116278171,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5532757639884949,0.050000000745058,0.2287283390760421,284.9853515625,284.95001220703125,300.12908935546875,295.6449279785156,298.49908447265625,297.2367248535156,284.9310607910156,1.0,0.1590108275413513,1.0,1.0,0.7687628865242004,1.0,-0.5981883406639099,0.2605933248996734,0.3375950157642364,0.1228410005569458,0.9425413012504578,0.9425413012504578,0.0,24.18012046813965,25.0,14963.099609375,0.0,36.76383590698242,1.0,281.8966064453125,282.8779602050781,298.67840576171875,299.87957763671875,293.1499938964844,293.1499938964844,281.8500061035156,33571.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316973686218261,1.0,0.0,0.0,3.722186326980591,3.722210645675659,9.244629382010316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.42236328125,0.0,1596.4437255859375,1895.4371337890625,0.0,335.5647888183594,0.9194419980049132,1.0,0.0,3.0,1.0,0.0
17655360,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8145632743835449,0.1558666676282882,0.1398341506719589,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.5535277724266052,0.050000000745058,0.048216812312603,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.5535277724266052,0.050000000745058,0.0356127731502056,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.5535277724266052,0.050000000745058,0.048216812312603,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.5535277724266052,0.050000000745058,0.2287198007106781,284.8722839355469,284.95001220703125,300.1390991210937,295.6481628417969,298.5107421875,297.2490539550781,284.84521484375,1.0,0.1592178791761398,1.0,1.0,0.767072856426239,1.0,-0.600744366645813,0.2617759704589844,0.338968425989151,0.1239107549190521,0.8584453463554382,0.8584453463554382,0.0,24.161354064941406,25.0,14891.3994140625,0.0,37.00621032714844,1.0,281.85675048828125,282.828125,298.6953125,299.8646850585937,293.1499938964844,293.1499938964844,282.1499938964844,38094.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376668334007263,1.0,0.0,0.0,3.664571762084961,3.664596319198608,8.960655577539001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.9677734375,0.0,1565.1768798828125,1895.4371337890625,0.0,347.9580993652344,0.9083583354949952,1.0,0.0,3.0,1.0,0.0
17655420,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8230013847351074,0.160902664065361,0.1441584080457687,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.0482132360339164,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.035610131919384,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.0482132360339164,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.2287028431892395,285.0412292480469,284.95001220703125,300.1566772460937,295.6528625488281,298.5338134765625,297.2748718261719,285.07281494140625,1.0,0.1596430093050003,1.0,1.0,0.7636926770210266,1.0,-0.6059017777442932,0.2641535699367523,0.3417482078075409,0.1261250525712967,0.95330011844635,0.95330011844635,0.0,24.125795364379883,25.0,14669.9873046875,0.0,37.501220703125,1.0,282.1415710449219,283.10504150390625,298.5909729003906,299.6823425292969,293.1499938964844,293.1499938964844,281.8500061035156,33499.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187540113925934,1.0,0.0,0.0,3.6338047981262207,3.6338281631469727,8.810822578197985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.3095703125,0.0,1496.5980224609375,1895.4371337890625,0.0,309.997802734375,0.901402473449707,1.0,0.0,3.0,1.0,0.0
17655480,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8230013847351074,0.160902664065361,0.1441584080457687,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.0482132360339164,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.035610131919384,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.0482132360339164,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.5540305972099304,0.050000000745058,0.2287028431892395,285.0412292480469,284.95001220703125,300.1566772460937,295.6528625488281,298.5338134765625,297.2748718261719,285.07281494140625,1.0,0.1596430093050003,1.0,1.0,0.7636926770210266,1.0,-0.6059017777442932,0.2641535699367523,0.3417482078075409,0.1261250525712967,0.95330011844635,0.95330011844635,0.0,24.125795364379883,25.0,14669.9873046875,0.0,37.501220703125,1.0,282.1415710449219,283.10504150390625,298.5909729003906,299.6823425292969,293.1499938964844,293.1499938964844,281.8500061035156,33499.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187540113925934,1.0,0.0,0.0,3.6338047981262207,3.6338281631469727,8.810822578197985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.3095703125,0.0,1496.5980224609375,1895.4371337890625,0.0,309.997802734375,0.901402473449707,1.0,0.0,3.0,1.0,0.0
17655540,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8320980072021484,0.1661107540130615,0.1489328145980835,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.048208862543106,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.0356069020926952,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.048208862543106,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.2286820858716964,284.903076171875,284.95001220703125,300.1712646484375,295.6554260253906,298.55645751953125,297.30279541015625,284.8738708496094,1.0,0.1600944995880127,1.0,1.0,0.760312557220459,1.0,-0.6115924119949341,0.2667306661605835,0.344861775636673,0.1286147832870483,0.8974786996841431,0.8974786996841431,0.0,24.077043533325195,25.0,15175.1494140625,0.0,38.04313278198242,1.0,281.8563232421875,282.833251953125,298.7294921875,299.91522216796875,293.1499938964844,293.1499938964844,281.54998779296875,35863.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392811954021454,1.0,0.0,0.0,3.7183854579925537,3.71841025352478,9.225759072251094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.4345703125,0.0,1609.551513671875,1895.4371337890625,0.0,351.3799133300781,0.9191411137580872,1.0,0.0,3.0,1.0,0.0
17655600,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8320980072021484,0.1661107540130615,0.1489328145980835,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.048208862543106,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.0356069020926952,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.048208862543106,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.5546497702598572,0.050000000745058,0.2286820858716964,284.903076171875,284.95001220703125,300.1712646484375,295.6554260253906,298.55645751953125,297.30279541015625,284.8738708496094,1.0,0.1600944995880127,1.0,1.0,0.760312557220459,1.0,-0.6115924119949341,0.2667306661605835,0.344861775636673,0.1286147832870483,0.8974786996841431,0.8974786996841431,0.0,24.077043533325195,25.0,15175.1494140625,0.0,38.04313278198242,1.0,281.8563232421875,282.833251953125,298.7294921875,299.91522216796875,293.1499938964844,293.1499938964844,281.54998779296875,35863.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392811954021454,1.0,0.0,0.0,3.7183854579925537,3.71841025352478,9.225759072251094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.4345703125,0.0,1609.551513671875,1895.4371337890625,0.0,351.3799133300781,0.9191411137580872,1.0,0.0,3.0,1.0,0.0
17655660,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8366116881370544,0.168771356344223,0.1513600647449493,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.5549103617668152,0.050000000745058,0.0482070259749889,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.5549103617668152,0.050000000745058,0.0356055460870265,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.5549103617668152,0.050000000745058,0.0482070259749889,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.5549103617668152,0.050000000745058,0.228673368692398,284.789306640625,284.95001220703125,300.1781616210937,295.656005859375,298.567626953125,297.31689453125,284.7372436523437,1.0,0.1603487730026245,1.0,1.0,0.7584697008132935,1.0,-0.6144890189170837,0.2680293023586273,0.3464597165584564,0.1299903243780136,0.7860543727874756,0.7860543727874756,0.0,24.063621520996094,25.0,15514.568359375,0.0,38.33309555053711,1.0,281.5908508300781,282.64459228515625,298.7755432128906,300.0451965332031,293.1499938964844,293.1499938964844,281.54998779296875,43107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550373554229736,1.0,0.0,0.0,3.552814722061157,3.5528390407562256,8.422449013778532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.82275390625,0.0,1479.47509765625,1895.4371337890625,0.0,386.4740905761719,0.8857529163360596,1.0,0.0,3.0,1.0,0.0
17655720,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8401182889938354,0.1708832830190658,0.1532590091228485,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.5551000237464905,0.050000000745058,0.048205692321062,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.5551000237464905,0.050000000745058,0.0356045588850975,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.5551000237464905,0.050000000745058,0.048205692321062,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.5551000237464905,0.050000000745058,0.2286670506000518,284.7196655273437,284.95001220703125,300.18316650390625,295.6560974121094,298.5761413574219,297.3279113769531,284.7247619628906,1.0,0.1605553925037384,1.0,1.0,0.7569813132286072,1.0,-0.616756021976471,0.2690346539020538,0.3477213978767395,0.1311260759830474,0.6784429550170898,0.6784429550170898,0.0,24.056575775146484,25.0,15186.052734375,0.0,38.56479644775391,1.0,281.5590515136719,282.7030944824219,298.7256774902344,299.9445495605469,293.1499938964844,293.1499938964844,281.8500061035156,55157.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587807357311249,1.0,0.0,0.0,3.118949174880981,3.118971824645996,6.490974442385777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.0078125,0.0,1141.1978759765625,1895.4371337890625,0.0,395.2949523925781,0.8024967312812805,1.0,0.0,3.0,1.0,0.0
17655780,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8491953611373901,0.1766612976789474,0.1580802947282791,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.0482013262808322,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.035601332783699,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.0482013262808322,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.2286463379859924,285.0467834472656,284.95001220703125,300.1927490234375,295.6551208496094,298.5968933105469,297.3570861816406,285.0780944824219,1.0,0.1610331535339355,1.0,1.0,0.7536500692367554,1.0,-0.6225026845932007,0.2715239524841308,0.3509787321090698,0.1340181678533554,0.8357962369918823,0.8357962369918823,0.0,24.014867782592773,25.0,15217.54296875,0.0,39.13148880004883,1.0,281.83251953125,283.0466613769531,298.5634460449219,299.6884765625,293.1499938964844,293.1499938964844,282.1499938964844,32617.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328775703907013,1.0,0.0,0.0,3.006931781768799,3.0069496631622314,6.033099566593592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.1279296875,0.0,907.6519165039062,1895.4371337890625,0.0,337.9833374023437,0.7635343670845032,1.0,0.0,3.0,1.0,0.0
17655840,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8491953611373901,0.1766612976789474,0.1580802947282791,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.0482013262808322,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.035601332783699,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.0482013262808322,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5557247996330261,0.050000000745058,0.2286463379859924,285.0467834472656,284.95001220703125,300.1927490234375,295.6551208496094,298.5968933105469,297.3570861816406,285.0780944824219,1.0,0.1610331535339355,1.0,1.0,0.7536500692367554,1.0,-0.6225026845932007,0.2715239524841308,0.3509787321090698,0.1340181678533554,0.8357962369918823,0.8357962369918823,0.0,24.014867782592773,25.0,15217.54296875,0.0,39.13148880004883,1.0,281.83251953125,283.0466613769531,298.5634460449219,299.6884765625,293.1499938964844,293.1499938964844,282.1499938964844,32617.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328775703907013,1.0,0.0,0.0,3.006931781768799,3.0069496631622314,6.033099566593592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.1279296875,0.0,907.6519165039062,1895.4371337890625,0.0,337.9833374023437,0.7635343670845032,1.0,0.0,3.0,1.0,0.0
17655900,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8546753525733948,0.1798663288354873,0.1609286367893219,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.5561764240264893,0.050000000745058,0.0481981895864009,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.5561764240264893,0.050000000745058,0.0355990193784236,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.5561764240264893,0.050000000745058,0.0481981895864009,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.5561764240264893,0.050000000745058,0.2286314517259597,285.1208801269531,284.95001220703125,300.19677734375,295.6540832519531,298.6080322265625,297.3739624023437,285.1598205566406,1.0,0.1612875163555145,1.0,1.0,0.7519844174385071,1.0,-0.6258928775787354,0.2729617357254028,0.3529311418533325,0.1357022672891616,0.9293853640556335,0.9293853640556335,0.0,23.97640609741211,25.0,14973.017578125,0.0,39.45393371582031,1.0,282.08209228515625,283.1742553710937,298.528076171875,299.5716552734375,293.1499938964844,293.1499938964844,282.1499938964844,27816.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184804260730743,1.0,0.0,0.0,3.216991901397705,3.217010498046875,6.905469831508526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.009765625,0.0,1048.7078857421875,1895.4371337890625,0.0,309.4752502441406,0.802994966506958,1.0,0.0,3.0,1.0,0.0
17655960,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8602555394172668,0.1831210404634475,0.1638227701187133,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.5566320419311523,0.050000000745058,0.0481950417160987,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.5566320419311523,0.050000000745058,0.0355966910719871,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.5566320419311523,0.050000000745058,0.0481950417160987,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.5566320419311523,0.050000000745058,0.2286165207624435,285.1980285644531,284.95001220703125,300.2003479003906,295.6527404785156,298.6190490722656,297.39117431640625,285.2118530273437,1.0,0.1615509241819381,1.0,1.0,0.7503377199172974,1.0,-0.6293379664421082,0.2744017839431762,0.3549361824989319,0.1374658793210983,1.0,1.0,0.0,23.93926239013672,25.0,15156.736328125,0.0,39.78572082519531,1.0,282.1368408203125,283.1964111328125,298.57879638671875,299.67120361328125,293.1499938964844,293.1499938964844,281.8500061035156,26441.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132727086544037,1.0,0.0,0.0,3.417788028717041,3.4178082942962646,7.794416205797461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.10693359375,0.0,1222.873291015625,1895.4371337890625,0.0,299.6600341796875,0.8457628488540649,1.0,0.0,3.0,1.0,0.0
17656020,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.87095707654953,0.189138576388359,0.1694041639566421,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.0481894761323928,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.0355925820767879,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.0481894761323928,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.2285901308059692,285.01715087890625,284.95001220703125,300.2062683105469,295.64923095703125,298.6393127441406,297.4239501953125,284.9825744628906,1.0,0.1620968580245971,1.0,1.0,0.7470443248748779,1.0,-0.6359866261482239,0.2771171033382416,0.3588695228099823,0.1411372721195221,0.9978308081626892,0.9978308081626892,0.0,23.88485717773437,25.0,15746.3662109375,0.0,40.4506721496582,1.0,281.8576965332031,282.8958740234375,298.7572326660156,299.9706726074219,293.1499938964844,293.1499938964844,281.54998779296875,30021.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413258731365204,1.0,0.0,0.0,3.6467483043670654,3.646771192550659,8.873702768141811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.11669921875,0.0,1484.86083984375,1895.4371337890625,0.0,355.7582397460937,0.8999315500259399,1.0,0.0,3.0,1.0,0.0
17656080,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.87095707654953,0.189138576388359,0.1694041639566421,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.0481894761323928,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.0355925820767879,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.0481894761323928,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.5574415326118469,0.050000000745058,0.2285901308059692,285.01715087890625,284.95001220703125,300.2062683105469,295.64923095703125,298.6393127441406,297.4239501953125,284.9825744628906,1.0,0.1620968580245971,1.0,1.0,0.7470443248748779,1.0,-0.6359866261482239,0.2771171033382416,0.3588695228099823,0.1411372721195221,0.9978308081626892,0.9978308081626892,0.0,23.88485717773437,25.0,15746.3662109375,0.0,40.4506721496582,1.0,281.8576965332031,282.8958740234375,298.7572326660156,299.9706726074219,293.1499938964844,293.1499938964844,281.54998779296875,30021.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413258731365204,1.0,0.0,0.0,3.6467483043670654,3.646771192550659,8.873702768141811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.11669921875,0.0,1484.86083984375,1895.4371337890625,0.0,355.7582397460937,0.8999315500259399,1.0,0.0,3.0,1.0,0.0
17656140,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8776767253875732,0.1930262148380279,0.1729755848646164,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.5578634142875671,0.050000000745058,0.0481865853071212,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.5578634142875671,0.050000000745058,0.0355904474854469,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.5578634142875671,0.050000000745058,0.0481865853071212,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.5578634142875671,0.050000000745058,0.2285764217376709,284.8231811523437,284.95001220703125,300.2096862792969,295.64617919921875,298.6520080566406,297.4452209472656,284.771728515625,1.0,0.1624932140111923,1.0,1.0,0.7446799278259277,1.0,-0.6402470469474792,0.2787946760654449,0.3614524006843567,0.1438078880310058,0.8592443466186523,0.8592443466186523,0.0,23.871870040893555,25.0,16165.705078125,0.0,40.90495300292969,1.0,281.5710754394531,282.6356506347656,298.7926940917969,300.0899963378906,293.1499938964844,293.1499938964844,281.54998779296875,36466.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654504358768463,1.0,0.0,0.0,3.652118444442749,3.6521425247192383,8.89985585672548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.23828125,0.0,1539.01953125,1895.4371337890625,0.0,411.5071411132813,0.9036357402801514,1.0,0.0,3.0,1.0,0.0
17656200,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8801704049110413,0.1945058107376098,0.174312949180603,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.5580081939697266,0.050000000745058,0.0481855981051921,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.5580081939697266,0.050000000745058,0.0355897173285484,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.5580081939697266,0.050000000745058,0.0481855981051921,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.5580081939697266,0.050000000745058,0.2285717278718948,284.7645568847656,284.95001220703125,300.2108764648437,295.6448669433594,298.6567077636719,297.4532165527344,284.7458190917969,1.0,0.162648931145668,1.0,1.0,0.7437509298324585,1.0,-0.6418432593345642,0.2794090211391449,0.3624342381954193,0.1448748260736465,0.7899671196937561,0.7899671196937561,0.0,23.87036895751953,25.0,16055.94921875,0.0,41.07979202270508,1.0,281.55767822265625,282.64141845703125,298.7529296875,300.02801513671875,293.1499938964844,293.1499938964844,281.8500061035156,42407.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687945544719696,1.0,0.0,0.0,3.525289535522461,3.52531361579895,8.292450388580619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.26611328125,0.0,1445.1021728515625,1895.4371337890625,0.0,419.8839721679688,0.8789591789245605,1.0,0.0,3.0,1.0,0.0
17656260,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8890664577484131,0.2001320123672485,0.1790240854024887,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5586276650428772,0.050000000745058,0.0481813885271549,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5586276650428772,0.050000000745058,0.0355866067111492,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5586276650428772,0.050000000745058,0.0481813885271549,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5586276650428772,0.050000000745058,0.228551760315895,284.97821044921875,284.95001220703125,300.2142028808594,295.6402893066406,298.6734313964844,297.4823303222656,285.02130126953125,1.0,0.1631617099046707,1.0,1.0,0.740781307220459,1.0,-0.6474593281745911,0.2815544605255127,0.3659048676490783,0.1485736817121505,0.8620883822441101,0.8620883822441101,0.0,23.84657287597656,25.0,15815.6162109375,0.0,41.67893981933594,1.0,281.8351135253906,282.9655456542969,298.569091796875,299.7408447265625,293.1499938964844,293.1499938964844,281.8500061035156,36075.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488589465618133,1.0,0.0,0.0,3.336521625518799,3.336542844772339,7.42815984722256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.75146484375,0.0,1212.0888671875,1895.4371337890625,0.0,372.3326721191406,0.8387027978897095,1.0,0.0,3.0,1.0,0.0
17656320,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8900526165962219,0.2007292062044143,0.1795368492603302,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5587114095687866,0.050000000745058,0.0481808222830295,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5587114095687866,0.050000000745058,0.0355861894786357,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5587114095687866,0.050000000745058,0.0481808222830295,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5587114095687866,0.050000000745058,0.2285490781068802,284.9966125488281,284.95001220703125,300.2144775390625,295.63983154296875,298.6751708984375,297.48541259765625,285.0296630859375,1.0,0.1632114648818969,1.0,1.0,0.7405030131340027,1.0,-0.6480696201324463,0.281790167093277,0.3662794530391693,0.1489516794681549,0.8767969608306885,0.8767969608306885,0.0,23.840978622436523,25.0,15856.59375,0.0,41.74112701416016,1.0,281.8385925292969,282.9645690917969,298.57037353515625,299.74560546875,293.1499938964844,293.1499938964844,282.1499938964844,34736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478375315666199,1.0,0.0,0.0,3.363720178604126,3.363741159439087,7.549757583547034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.39306640625,0.0,1228.6693115234375,1895.4371337890625,0.0,370.0433349609375,0.8431205749511719,1.0,0.0,3.0,1.0,0.0
17656380,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.9021971225738524,0.207936480641365,0.1858658492565155,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.0481735728681087,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.0355808362364769,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.0481735728681087,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.2285146862268448,285.2047119140625,284.95001220703125,300.21746826171875,295.6344299316406,298.6963195800781,297.5231628417969,285.22412109375,1.0,0.1638133972883224,1.0,1.0,0.7372550964355469,1.0,-0.6556001901626587,0.2847041487693786,0.37089604139328,0.1535664945840835,1.0,1.0,0.0,23.76506423950196,25.0,15767.2041015625,0.0,42.50656127929688,1.0,282.1407165527344,283.17315673828125,298.558837890625,299.69464111328125,293.1499938964844,293.1499938964844,281.8500061035156,29906.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272798895835876,1.0,0.0,0.0,3.642803430557251,3.6428263187408447,8.854514703671157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.5791015625,0.0,1479.6754150390625,1895.4371337890625,0.0,326.6459655761719,0.8989320993423462,1.0,0.0,3.0,1.0,0.0
17656440,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.9021971225738524,0.207936480641365,0.1858658492565155,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.0481735728681087,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.0355808362364769,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.0481735728681087,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.5597904324531555,0.050000000745058,0.2285146862268448,285.2047119140625,284.95001220703125,300.21746826171875,295.6344299316406,298.6963195800781,297.5231628417969,285.22412109375,1.0,0.1638133972883224,1.0,1.0,0.7372550964355469,1.0,-0.6556001901626587,0.2847041487693786,0.37089604139328,0.1535664945840835,1.0,1.0,0.0,23.76506423950196,25.0,15767.2041015625,0.0,42.50656127929688,1.0,282.1407165527344,283.17315673828125,298.558837890625,299.69464111328125,293.1499938964844,293.1499938964844,281.8500061035156,29906.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272798895835876,1.0,0.0,0.0,3.642803430557251,3.6428263187408447,8.854514703671157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.5791015625,0.0,1479.6754150390625,1895.4371337890625,0.0,326.6459655761719,0.8989320993423462,1.0,0.0,3.0,1.0,0.0
17656500,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.9085360169410706,0.211465373635292,0.1891139596700668,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.5603396892547607,0.050000000745058,0.0481699146330356,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.5603396892547607,0.050000000745058,0.0355781354010105,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.5603396892547607,0.050000000745058,0.0481699146330356,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.5603396892547607,0.050000000745058,0.2284973263740539,285.1661682128906,284.95001220703125,300.21881103515625,295.63165283203125,298.7069091796875,297.542236328125,285.1121520996094,1.0,0.1641282588243484,1.0,1.0,0.7356311082839966,1.0,-0.6594656705856323,0.2861992418766022,0.3732664287090301,0.1559557914733886,1.0,1.0,0.0,23.728286743164062,25.0,16341.505859375,0.0,42.90605545043945,1.0,281.89617919921875,282.966796875,298.6983947753906,299.9635009765625,293.1499938964844,293.1499938964844,281.8500061035156,31221.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412199854850769,1.0,0.0,0.0,3.721803903579712,3.721827745437622,9.242729674951988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.99609375,0.0,1578.0770263671875,1895.4371337890625,0.0,355.5302429199219,0.9178269505500792,1.0,0.0,3.0,1.0,0.0
17656560,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.914521098136902,0.2146183252334594,0.1920967996120453,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5607776045799255,0.050000000745058,0.0481670051813125,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5607776045799255,0.050000000745058,0.0355759859085083,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5607776045799255,0.050000000745058,0.0481670051813125,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5607776045799255,0.050000000745058,0.2284835278987884,285.0467224121094,284.95001220703125,300.2201232910156,295.62890625,298.71661376953125,297.5598449707031,285.0183410644531,1.0,0.164446160197258,1.0,1.0,0.7340277433395386,1.0,-0.663019597530365,0.2875525653362274,0.3754670321941376,0.1582899242639541,1.0,1.0,0.0,23.708181381225582,25.0,16374.9609375,0.0,43.29133605957031,1.0,281.856201171875,282.8949584960937,298.7247009277344,299.97564697265625,293.1499938964844,293.1499938964844,281.54998779296875,32264.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528727531433105,1.0,0.0,0.0,3.78345251083374,3.783477306365967,9.551462198942318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.2685546875,0.0,1657.8018798828125,1895.4371337890625,0.0,381.4615478515625,0.9325098991394044,1.0,0.0,3.0,1.0,0.0
17656620,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9235451221466064,0.2194508612155914,0.1965868324041366,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.5613139271736145,0.050000000745058,0.0481634512543678,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.5613139271736145,0.050000000745058,0.0355733595788478,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.5613139271736145,0.050000000745058,0.0481634512543678,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.5613139271736145,0.050000000745058,0.2284666746854782,284.831298828125,284.95001220703125,300.22235107421875,295.6243591308594,298.7320251464844,297.587646484375,284.7967224121094,1.0,0.1649779081344604,1.0,1.0,0.7313385605812073,1.0,-0.6683767437934875,0.2895625829696655,0.378814160823822,0.1620848625898361,0.8798254132270813,0.8798254132270813,0.0,23.703065872192383,25.0,16819.595703125,0.0,43.90565490722656,1.0,281.56298828125,282.63037109375,298.7453918457031,300.07098388671875,293.1499938964844,293.1499938964844,281.54998779296875,37640.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771105647087097,1.0,0.0,0.0,3.7759950160980233,3.776020765304565,9.513846634945368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.83154296875,0.0,1690.6134033203125,1895.4371337890625,0.0,441.4687805175781,0.9324703812599182,1.0,0.0,3.0,1.0,0.0
17656680,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.925144374370575,0.2203395217657089,0.1973909586668014,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.5613954067230225,0.050000000745058,0.0481629110872745,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.5613954067230225,0.050000000745058,0.0355729609727859,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.5613954067230225,0.050000000745058,0.0481629110872745,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.5613954067230225,0.050000000745058,0.2284641116857528,284.80548095703125,284.95001220703125,300.2228088378906,295.6235046386719,298.7349548339844,297.5928955078125,284.786865234375,1.0,0.1650794148445129,1.0,1.0,0.7308210134506226,1.0,-0.6693369746208191,0.2899203598499298,0.3794166445732116,0.1627991050481796,0.8480848670005798,0.8480848670005798,0.0,23.70512008666992,25.0,16783.875,0.0,44.01983642578125,1.0,281.55731201171875,282.6335144042969,298.7227478027344,300.0375671386719,293.1499938964844,293.1499938964844,281.8500061035156,39968.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784176349639892,1.0,0.0,0.0,3.722163438796997,3.722188949584961,9.244516263606785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.474609375,0.0,1645.22412109375,1895.4371337890625,0.0,444.9624328613281,0.9219132661819458,1.0,0.0,3.0,1.0,0.0
17656740,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9326151609420776,0.2247709333896637,0.2011245787143707,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.5618259906768799,0.1455786377191543,0.0481600686907768,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.5618259906768799,0.050000000745058,0.0355708636343479,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.5618259906768799,0.050000000745058,0.0481600686907768,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.5618259906768799,0.050000000745058,0.2284506410360336,284.9424133300781,284.95001220703125,300.2249450683594,295.61981201171875,298.7492370605469,297.6181335449219,284.99859619140625,1.0,0.1655320674180984,1.0,1.0,0.7285188436508179,1.0,-0.67379230260849,0.2916117906570434,0.3821805119514465,0.1660127788782119,0.8873996138572693,0.8873996138572693,0.0,23.70486831665039,25.0,16440.060546875,0.0,44.54124450683594,1.0,281.82763671875,282.9170837402344,298.5556640625,299.76043701171875,293.1499938964844,293.1499938964844,281.8500061035156,38241.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624020159244537,1.0,0.0,0.0,3.576382875442505,3.576406478881836,8.53456299410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.4384765625,0.0,1469.2314453125,1895.4371337890625,0.0,404.0168762207031,0.8931936025619507,1.0,0.0,3.0,1.0,0.0
17656800,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9751176238059998,0.226834088563919,0.2026811689138412,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7694556713104248,0.146900326013565,0.1066706627607345,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.5882191061973572,0.050000000745058,0.035457819700241,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.5882191061973572,0.050000000745058,0.0480070188641548,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.5882191061973572,0.050000000745058,0.2277246266603469,285.0267333984375,284.95001220703125,300.2258605957031,295.61846923828125,298.7588806152344,297.6271057128906,285.085693359375,1.0,0.1666949838399887,1.0,1.0,0.7276142835617065,1.0,-0.7446371912956238,0.3239167332649231,0.4207204580307007,0.1839213222265243,0.9501913785934448,0.9501913785934448,0.0,20.52334976196289,43.0,17699.8828125,0.0,49.44309997558594,1.0,281.8419189453125,282.9847106933594,298.5552062988281,299.7858581542969,293.1499938964844,293.1499938964844,281.54998779296875,34220.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458763986825943,1.0,0.0,0.0,3.6424202919006334,3.642443895339966,8.852651944835088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.099609375,0.0,1511.4617919921875,1895.4371337890625,0.0,395.2550964355469,0.9042094349861144,1.0,0.0,3.0,1.0,0.0
17656860,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9650030136108398,0.2340582758188247,0.209310844540596,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8162190318107605,0.1410575360059738,0.1354307979345321,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5737735629081726,0.050000000745058,0.0355161651968956,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5737735629081726,0.050000000745058,0.0480860099196434,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5737735629081726,0.050000000745058,0.2280993312597274,285.0881652832031,284.95001220703125,300.2295837402344,295.6140441894531,298.7520751953125,297.607421875,285.0711975097656,1.0,0.1769172102212906,1.0,1.0,0.725102424621582,1.0,-0.7877791523933411,0.3431828618049621,0.4445962905883789,0.1977351158857345,1.0,1.0,0.0,23.018421173095703,31.0,19429.29296875,0.0,58.60175704956055,1.0,281.5561828613281,282.77899169921875,298.7338562011719,300.152099609375,293.1499938964844,293.1499938964844,281.25,32741.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877988696098327,1.0,0.0,0.0,3.811323165893554,3.81134819984436,9.692702178654145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.77734375,0.0,1694.7060546875,1895.4371337890625,0.0,470.8801879882813,0.9391436576843262,1.0,0.0,3.0,1.0,0.0
