time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9650030136108398,0.2340582758188247,0.209310844540596,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8162190318107605,0.1410575360059738,0.1354307979345321,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5737735629081726,0.050000000745058,0.0355161651968956,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5737735629081726,0.050000000745058,0.0480860099196434,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5737735629081726,0.050000000745058,0.2280993312597274,285.0881652832031,284.95001220703125,300.2295837402344,295.6140441894531,298.7520751953125,297.607421875,285.0711975097656,1.0,0.1769172102212906,1.0,1.0,0.725102424621582,1.0,-0.7877791523933411,0.3431828618049621,0.4445962905883789,0.1977351158857345,1.0,1.0,0.0,23.018421173095703,31.0,19429.29296875,0.0,58.60175704956055,1.0,281.5561828613281,282.77899169921875,298.7338562011719,300.152099609375,293.1499938964844,293.1499938964844,281.25,32741.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877988696098327,1.0,0.0,0.0,3.811323165893554,3.81134819984436,9.692702178654145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.77734375,0.0,1694.7060546875,1895.4371337890625,0.0,470.8801879882813,0.9391436576843262,1.0,0.0,3.0,1.0,0.0
17656980,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.984455406665802,0.2423025369644165,0.1938799023628235,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.847602903842926,0.1394579410552978,0.1326959729194641,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6049716472625732,0.050000000745058,0.0353966578841209,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8553652167320251,0.1423995643854141,0.1364922076463699,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6049716472625732,0.050000000745058,0.2273318171501159,285.0135498046875,284.95001220703125,300.2343444824219,295.6105041503906,298.7528381347656,297.5904846191406,285.0162048339844,1.0,0.1823989450931549,1.0,1.0,0.7225905656814575,1.0,-0.8919660449028015,0.3922159373760223,0.4997500777244568,0.2240640372037887,1.0,1.0,0.0,20.05504608154297,34.0,21915.123046875,0.0,69.05018615722656,1.0,281.2566223144531,282.6020202636719,298.7712097167969,300.3496398925781,293.1499938964844,293.1499938964844,280.95001220703125,34033.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244762301445007,1.0,0.0,0.0,3.885798692703247,3.885824680328369,1.0075204954773651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.59521484375,0.0,1796.010009765625,1895.4371337890625,0.0,588.0,0.9568742513656616,1.0,0.0,3.0,1.0,0.0
17657040,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.984455406665802,0.2423025369644165,0.1938799023628235,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.847602903842926,0.1394579410552978,0.1326959729194641,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6049716472625732,0.050000000745058,0.0353966578841209,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8553652167320251,0.1423995643854141,0.1364922076463699,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6049716472625732,0.050000000745058,0.2273318171501159,285.0135498046875,284.95001220703125,300.2343444824219,295.6105041503906,298.7528381347656,297.5904846191406,285.0162048339844,1.0,0.1823989450931549,1.0,1.0,0.7225905656814575,1.0,-0.8919660449028015,0.3922159373760223,0.4997500777244568,0.2240640372037887,1.0,1.0,0.0,20.05504608154297,34.0,21915.123046875,0.0,69.05018615722656,1.0,281.2566223144531,282.6020202636719,298.7712097167969,300.3496398925781,293.1499938964844,293.1499938964844,280.95001220703125,34033.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244762301445007,1.0,0.0,0.0,3.885798692703247,3.885824680328369,1.0075204954773651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.59521484375,0.0,1796.010009765625,1895.4371337890625,0.0,588.0,0.9568742513656616,1.0,0.0,3.0,1.0,0.0
17657100,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.994765043258667,0.2463246434926986,0.2153750211000442,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8301419019699097,0.1396470814943313,0.1327009499073028,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5904867649078369,0.050000000745058,0.035448532551527,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8327195644378662,0.1395910233259201,0.1340302228927612,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5904867649078369,0.050000000745058,0.2276649624109268,284.9190979003906,284.95001220703125,300.2372131347656,295.609130859375,298.7557373046875,297.593017578125,284.8719177246094,1.0,0.1849421113729477,1.0,1.0,0.7213345766067505,1.0,-0.8831550478935242,0.3869936764240265,0.4961613714694977,0.2257573455572128,0.9660463929176332,0.9660463929176332,0.0,21.80736541748047,34.0,22371.962890625,0.0,72.77017974853516,1.0,280.9970092773437,282.3837280273437,298.787841796875,300.4816589355469,293.1499938964844,293.1499938964844,280.95001220703125,34917.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435850620269775,1.0,0.0,0.0,3.9060893058776855,3.906115770339966,1.018069951896905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.236328125,0.0,1828.5093994140625,1895.4371337890625,0.0,660.3607788085938,0.9614332318305968,1.0,0.0,3.0,1.0,0.0
17657160,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9969444274902344,0.2486899495124817,0.2208206951618194,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8266147971153259,0.1401090025901794,0.1330204010009765,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.5868973731994629,0.050000000745058,0.0354621931910514,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8244411945343018,0.1377951055765152,0.1318982690572738,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.5868973731994629,0.050000000745058,0.2277527153491974,284.82159423828125,284.95001220703125,300.240478515625,295.6080627441406,298.77227783203125,297.6179504394531,284.821044921875,1.0,0.1878956407308578,1.0,1.0,0.7206745743751526,1.0,-0.8986557722091675,0.394634485244751,0.5040212869644165,0.2292497903108596,0.8700138330459595,0.8700138330459595,0.0,22.441556930541992,25.0,22440.119140625,0.0,75.51300048828125,1.0,280.9564208984375,282.363037109375,298.7196655273437,300.3699645996094,293.1499938964844,293.1499938964844,281.25,40171.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517237782478333,1.0,0.0,0.0,3.80213475227356,3.8021609783172607,9.646023499954026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.65576171875,0.0,1741.614013671875,1895.4371337890625,0.0,693.820556640625,0.9405940771102904,1.0,0.0,3.0,1.0,0.0
17657220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9856998920440674,0.2544285655021667,0.1965349018573761,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8474888205528259,0.1414061784744262,0.1338560730218887,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8378713130950928,0.1431111544370651,0.0953676551580429,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8405840992927551,0.137126475572586,0.1304537951946258,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6030025482177734,0.050000000745058,0.2273738086223602,285.03289794921875,284.95001220703125,300.2454528808594,295.6072082519531,298.7529602050781,297.5747985839844,285.08758544921875,1.0,0.1897651106119156,1.0,1.0,0.7198013663291931,1.0,-0.9403688907623292,0.4143187999725342,0.5260500907897949,0.2403445839881897,0.9871425032615662,0.9871425032615662,0.0,20.91555595397949,25.0,22831.89453125,0.0,80.65612030029297,1.0,281.224609375,282.6591491699219,298.56866455078125,300.1192932128906,293.1499938964844,293.1499938964844,281.25,35132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539543092250824,1.0,0.0,0.0,3.7753520011901855,3.7753772735595694,9.5106065600703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.123046875,0.0,1670.4346923828125,1895.4371337890625,0.0,644.3441772460938,0.9355167150497437,1.0,0.0,3.0,1.0,0.0
17657280,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9850456714630128,0.2595364451408386,0.1951221972703933,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.850412905216217,0.142398402094841,0.1346435099840164,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8493390083312988,0.139590784907341,0.0990577638149261,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8418591618537903,0.1374093443155288,0.1304467171430587,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.6040503978729248,0.050000000745058,0.2273503243923187,285.125732421875,284.95001220703125,300.2483215332031,295.60699462890625,298.7456359863281,297.5582580566406,285.13946533203125,1.0,0.1899647861719131,1.0,1.0,0.7193544507026672,1.0,-0.9440202713012696,0.4159714877605438,0.5280488133430481,0.24185311794281,1.0,1.0,0.0,20.84508514404297,28.0,23023.99609375,0.0,81.22379302978516,1.0,281.24285888671875,282.6730651855469,298.5756225585937,300.1593933105469,293.1499938964844,293.1499938964844,280.95001220703125,33351.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377422571182251,1.0,0.0,0.0,3.842946767807007,3.84297227859497,9.85421479526849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1904296875,0.0,1737.751953125,1895.4371337890625,0.0,637.333984375,0.9469261765480042,1.0,0.0,3.0,1.0,0.0
17657340,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.987434983253479,0.2680141925811767,0.2004719823598861,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8493589162826538,0.1445715725421905,0.1366101950407028,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8351901173591614,0.1344933062791824,0.0956790149211883,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.838850736618042,0.1387172788381576,0.1313625276088714,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6000726819038391,0.050000000745058,0.2274389266967773,285.00787353515625,284.95001220703125,300.2546081542969,295.607177734375,298.7468566894531,297.5540771484375,284.9778747558594,1.0,0.1918930411338806,1.0,1.0,0.7184813022613525,1.0,-0.9499486088752748,0.4187206625938415,0.5312279462814331,0.2442770302295684,1.0,1.0,0.0,21.40453720092773,28.0,23812.525390625,0.0,83.24331665039062,1.0,280.97186279296875,282.4457092285156,298.6833190917969,300.3935241699219,293.1499938964844,293.1499938964844,280.95001220703125,34078.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526577830314636,1.0,0.0,0.0,3.888325691223145,3.8883516788482666,1.0088311910294578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.58447265625,0.0,1799.5213623046875,1895.4371337890625,0.0,697.7659912109375,0.9574751853942872,1.0,0.0,3.0,1.0,0.0
17657400,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9887182712554932,0.271360695362091,0.2035884261131286,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.848595142364502,0.1457246989011764,0.1376889199018478,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8286017179489136,0.1330492347478866,0.0942754000425338,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8374900817871094,0.1395439803600311,0.1320862174034118,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.597743034362793,0.050000000745058,0.2274919301271438,284.9559631347656,284.95001220703125,300.2582092285156,295.6075744628906,298.7532653808594,297.5621643066406,284.9464416503906,1.0,0.1930419653654098,1.0,1.0,0.7180343866348267,1.0,-0.9542308449745178,0.4207436442375183,0.5334872007369995,0.2457732111215591,0.9808156490325928,0.9808156490325928,0.0,21.745649337768555,31.0,23883.853515625,0.0,84.6137466430664,1.0,280.9561462402344,282.4223937988281,298.676025390625,300.37469482421875,293.1499938964844,293.1499938964844,280.6499938964844,34751.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556831419467926,1.0,0.0,0.0,3.899254322052002,3.899280548095703,1.014510075947328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.41943359375,0.0,1818.580322265625,1895.4371337890625,0.0,715.6681518554688,0.9601028561592102,1.0,0.0,3.0,1.0,0.0
17657460,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9920938014984132,0.2790514528751373,0.2128823399543762,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8464697003364563,0.1492741107940673,0.1410276442766189,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8161441087722778,0.1319731622934341,0.092717707157135,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8342264294624329,0.1423753350973129,0.1346607357263565,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.5907303094863892,0.050000000745058,0.2276567369699478,284.7902526855469,284.95001220703125,300.2704772949219,295.6099853515625,298.7726745605469,297.5835266113281,284.8013610839844,1.0,0.1970308274030685,1.0,1.0,0.7161292433738708,1.0,-0.9708093404769896,0.4288619756698608,0.5419473648071289,0.2510227859020233,0.8104115724563599,0.8104115724563599,0.0,22.83980369567871,34.0,24424.798828125,0.0,89.64873504638672,1.0,280.65606689453125,282.2461242675781,298.6723937988281,300.4242858886719,293.1499938964844,293.1499938964844,280.95001220703125,44747.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739877820014954,1.0,0.0,0.0,3.648887634277344,3.648913145065308,8.8841170509113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.48046875,0.0,1597.3612060546875,1895.4371337890625,0.0,794.0762329101562,0.909826934337616,1.0,0.0,3.0,1.0,0.0
17657520,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.9920938014984132,0.2790514528751373,0.2128823399543762,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.8464697003364563,0.1492741107940673,0.1410276442766189,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8161441087722778,0.1319731622934341,0.092717707157135,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8342264294624329,0.1423753350973129,0.1346607357263565,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.5907303094863892,0.050000000745058,0.2276567369699478,284.7902526855469,284.95001220703125,300.2704772949219,295.6099853515625,298.7726745605469,297.5835266113281,284.8013610839844,1.0,0.1970308274030685,1.0,1.0,0.7161292433738708,1.0,-0.9708093404769896,0.4288619756698608,0.5419473648071289,0.2510227859020233,0.8104115724563599,0.8104115724563599,0.0,22.83980369567871,34.0,24424.798828125,0.0,89.64873504638672,1.0,280.65606689453125,282.2461242675781,298.6723937988281,300.4242858886719,293.1499938964844,293.1499938964844,280.95001220703125,44747.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739877820014954,1.0,0.0,0.0,3.648887634277344,3.648913145065308,8.8841170509113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.48046875,0.0,1597.3612060546875,1895.4371337890625,0.0,794.0762329101562,0.909826934337616,1.0,0.0,3.0,1.0,0.0
17657580,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8726268410682678,0.3104691803455353,0.0876646265387535,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.8726268410682678,0.1573820114135742,0.0923150777816772,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9691179990768432,0.1367387622594833,0.091227538883686,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.8726268410682678,0.1496713161468505,0.0923150703310966,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.9722026586532592,0.1311524808406829,0.5916849970817566,285.3303527832031,284.95001220703125,300.2854309082031,295.6145324707031,298.77508544921875,297.5367431640625,285.3542175292969,1.0,0.2064554989337921,1.0,1.0,0.7142241597175598,1.0,-1.1370760202407837,0.5116810202598572,0.6253950595855713,0.2861753404140472,1.0,1.0,0.0,15.595222473144531,54.0,27465.779296875,0.0,114.52473449707033,1.0,280.942138671875,282.6839904785156,298.6142272949219,300.3970031738281,293.1499938964844,293.1499938964844,280.6499938964844,31849.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645856261253357,1.0,0.0,0.0,3.7580957412719727,3.758120059967041,9.423863502888709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.75,0.0,1624.8106689453125,1895.4371337890625,0.0,750.1290893554688,0.9265059232711792,1.0,0.0,3.0,1.0,0.0
17657640,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8726268410682678,0.3104691803455353,0.0876646265387535,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.8726268410682678,0.1573820114135742,0.0923150777816772,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9691179990768432,0.1367387622594833,0.091227538883686,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.8726268410682678,0.1496713161468505,0.0923150703310966,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.9722026586532592,0.1311524808406829,0.5916849970817566,285.3303527832031,284.95001220703125,300.2854309082031,295.6145324707031,298.77508544921875,297.5367431640625,285.3542175292969,1.0,0.2064554989337921,1.0,1.0,0.7142241597175598,1.0,-1.1370760202407837,0.5116810202598572,0.6253950595855713,0.2861753404140472,1.0,1.0,0.0,15.595222473144531,54.0,27465.779296875,0.0,114.52473449707033,1.0,280.942138671875,282.6839904785156,298.6142272949219,300.3970031738281,293.1499938964844,293.1499938964844,280.6499938964844,31849.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645856261253357,1.0,0.0,0.0,3.7580957412719727,3.758120059967041,9.423863502888709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.75,0.0,1624.8106689453125,1895.4371337890625,0.0,750.1290893554688,0.9265059232711792,1.0,0.0,3.0,1.0,0.0
17657700,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8872582316398621,0.3253689408302307,0.0971884652972221,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8872582316398621,0.1641976535320282,0.1023441329598426,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9699186086654664,0.1385951042175293,0.0965559259057045,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8872582316398621,0.1559941321611404,0.1023441329598426,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.9497482776641846,0.1283114999532699,0.5838165283203125,285.3064880371094,284.95001220703125,300.2940368652344,295.61767578125,298.9545593261719,297.8403625488281,285.2950134277344,1.0,0.2142511904239654,1.0,1.0,0.7132715582847595,1.0,-1.1787874698638916,0.5331581234931946,0.6456294059753418,0.2940865755081177,1.0,1.0,0.0,16.687698364257812,54.0,28721.5234375,0.0,126.41984558105467,1.0,280.69854736328125,282.5160522460937,298.7449035644531,300.7162780761719,293.1499938964844,293.1499938964844,280.6499938964844,32751.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844327211380005,1.0,0.0,0.0,3.811876058578491,3.811901092529297,9.695513654151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.18798828125,0.0,1695.4466552734375,1895.4371337890625,0.0,845.7902221679688,0.9392781853675842,1.0,0.0,3.0,1.0,0.0
17657760,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.9056354761123656,0.3339093923568725,0.11041821539402,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.9056354761123656,0.1689281910657882,0.1162756979465484,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.9489393830299376,0.1384543925523758,0.0970835238695144,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9397729635238647,0.1597790420055389,0.1281020492315292,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.9189847111701964,0.126599833369255,0.573601484298706,285.3049621582031,284.95001220703125,300.303466796875,295.6214294433594,298.9729309082031,297.8615417480469,285.3177490234375,1.0,0.2240373194217682,1.0,1.0,0.7134146094322205,1.0,-1.231956958770752,0.5603390336036682,0.6716179251670837,0.3034443855285644,1.0,1.0,0.0,18.17748069763184,74.0,29821.3984375,0.0,144.05584716796875,1.0,280.65643310546875,282.50152587890625,298.7687072753906,300.7765808105469,293.1499938964844,293.1499938964844,280.3500061035156,33473.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007389426231384,1.0,0.0,0.0,3.853677988052368,3.853703737258911,9.909326763590798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.75830078125,0.0,1751.8387451171875,1895.4371337890625,0.0,932.922607421875,0.9492293000221252,1.0,0.0,3.0,1.0,0.0
17657820,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.960679829120636,0.3407705128192901,0.1577998995780944,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.9530894160270692,0.1705913841724395,0.1625045090913772,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.8821951150894165,0.1387833803892135,0.0972133576869964,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.9280076026916504,0.1596296578645706,0.1514910757541656,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8539630174636841,0.1255286186933517,0.5664072632789612,285.3258361816406,284.95001220703125,300.3248596191406,295.6309509277344,298.9652709960937,297.802978515625,285.3448181152344,1.0,0.2491410821676254,1.0,1.0,0.7137007117271423,1.0,-1.362189531326294,0.6271371841430664,0.7350524067878723,0.3263174891471863,1.0,1.0,0.0,23.107830047607425,94.0,33143.359375,0.0,197.06141662597656,1.0,280.3578186035156,282.3791809082031,298.7919311523437,301.0146484375,293.1499938964844,293.1499938964844,280.04998779296875,34481.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373469829559326,1.0,0.0,0.0,3.911267280578613,3.9112935066223145,1.0207708101006574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.7421875,0.0,1831.5567626953125,1895.4371337890625,0.0,1155.777587890625,0.962934911251068,1.0,0.0,3.0,1.0,0.0
17657880,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.960679829120636,0.3407705128192901,0.1577998995780944,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.9530894160270692,0.1705913841724395,0.1625045090913772,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.8821951150894165,0.1387833803892135,0.0972133576869964,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.9280076026916504,0.1596296578645706,0.1514910757541656,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8539630174636841,0.1255286186933517,0.5664072632789612,285.3258361816406,284.95001220703125,300.3248596191406,295.6309509277344,298.9652709960937,297.802978515625,285.3448181152344,1.0,0.2491410821676254,1.0,1.0,0.7137007117271423,1.0,-1.362189531326294,0.6271371841430664,0.7350524067878723,0.3263174891471863,1.0,1.0,0.0,23.107830047607425,94.0,33143.359375,0.0,197.06141662597656,1.0,280.3578186035156,282.3791809082031,298.7919311523437,301.0146484375,293.1499938964844,293.1499938964844,280.04998779296875,34481.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373469829559326,1.0,0.0,0.0,3.911267280578613,3.9112935066223145,1.0207708101006574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.7421875,0.0,1831.5567626953125,1895.4371337890625,0.0,1155.777587890625,0.962934911251068,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.9986194372177124,0.3310305178165436,0.2418071180582046,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8558462262153625,0.1697514504194259,0.1614334434270858,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.8043782711029053,0.1400040090084076,0.0981488600373268,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.8401166796684265,0.1605546921491623,0.1523581445217132,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7754745483398438,0.12526835501194,0.5664224624633789,285.30596923828125,284.95001220703125,300.346923828125,295.6417236328125,298.91717529296875,297.6789245605469,285.3162841796875,1.0,0.2751072645187378,1.0,1.0,0.713953971862793,1.0,-1.4643731117248535,0.6791930198669434,0.7851800918579102,0.346047043800354,1.0,1.0,0.0,32.42893981933594,94.0,35765.5078125,0.0,259.013916015625,1.0,280.0596008300781,282.2250671386719,298.79205322265625,301.1961975097656,293.1499938964844,293.1499938964844,280.04998779296875,35036.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664741635322571,1.0,0.0,0.0,3.942623853683472,3.942650556564331,1.037203446685453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.59716796875,0.0,1875.961669921875,1895.4371337890625,0.0,1356.8895263671875,0.9703953862190248,1.0,0.0,3.0,1.0,0.0
17658000,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.9990000128746032,0.3290179371833801,0.2517915070056915,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8459004163742065,0.1698080748319625,0.1614672988653183,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.7948513031005859,0.1402114927768707,0.0983132869005203,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8309454321861267,0.1607509106397628,0.1525599509477615,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7660636901855469,0.1252296417951584,0.5664975047111511,285.3210144042969,284.95001220703125,300.3500061035156,295.643310546875,298.9083557128906,297.6581726074219,285.3327941894531,1.0,0.2786516845226288,1.0,1.0,0.7139868140220642,1.0,-1.4768799543380735,0.6854758858680725,0.791404128074646,0.3487938046455383,1.0,1.0,0.0,33.955909729003906,97.0,35999.5546875,0.0,268.1576538085937,1.0,280.0564880371094,282.2332763671875,298.7820129394531,301.1924743652344,293.1499938964844,293.1499938964844,279.75,35090.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685372591018677,1.0,0.0,0.0,3.9456772804260254,3.945704221725464,1.0388106375103234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.794921875,0.0,1880.3238525390625,1895.4371337890625,0.0,1371.8563232421875,0.9711218476295472,1.0,0.0,3.0,1.0,0.0
17658060,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.9438251852989196,0.3127213418483734,0.2847393155097961,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.7663353681564331,0.1705257445573806,0.1626178324222564,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.7228999733924866,0.1417850703001022,0.0999326929450035,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7538077235221863,0.1622674316167831,0.1546683311462402,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.6928161978721619,0.1242969632148742,0.5664429068565369,285.2208557128906,284.95001220703125,300.3780517578125,295.6579895019531,298.83477783203125,297.4932861328125,285.20965576171875,1.0,0.3018869459629059,1.0,1.0,0.7160809636116028,1.0,-1.510212779045105,0.7013821005821228,0.8088306784629822,0.3560069799423218,1.0,1.0,0.0,50.54983901977539,85.0,37414.73046875,0.0,327.98883056640625,1.0,279.7559509277344,282.0174865722656,298.7608947753906,301.304931640625,293.1499938964844,293.1499938964844,279.45001220703125,35458.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924715638160706,1.0,0.0,0.0,3.96626329421997,3.966290473937988,1.049678644449159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.7353515625,0.0,1909.9088134765625,1895.4371337890625,0.0,1551.853759765625,0.9760189652442932,1.0,0.0,3.0,1.0,0.0
17658120,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.9438251852989196,0.3127213418483734,0.2847393155097961,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.7663353681564331,0.1705257445573806,0.1626178324222564,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.7228999733924866,0.1417850703001022,0.0999326929450035,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7538077235221863,0.1622674316167831,0.1546683311462402,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.6928161978721619,0.1242969632148742,0.5664429068565369,285.2208557128906,284.95001220703125,300.3780517578125,295.6579895019531,298.83477783203125,297.4932861328125,285.20965576171875,1.0,0.3018869459629059,1.0,1.0,0.7160809636116028,1.0,-1.510212779045105,0.7013821005821228,0.8088306784629822,0.3560069799423218,1.0,1.0,0.0,50.54983901977539,85.0,37414.73046875,0.0,327.98883056640625,1.0,279.7559509277344,282.0174865722656,298.7608947753906,301.304931640625,293.1499938964844,293.1499938964844,279.45001220703125,35458.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924715638160706,1.0,0.0,0.0,3.96626329421997,3.966290473937988,1.049678644449159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.7353515625,0.0,1909.9088134765625,1895.4371337890625,0.0,1551.853759765625,0.9760189652442932,1.0,0.0,3.0,1.0,0.0
17658180,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8912519216537476,0.3075327575206756,0.2784025073051452,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7360328435897827,0.1711681932210922,0.1636736840009689,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6936735510826111,0.1427195519208908,0.1010041013360023,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7254073023796082,0.1632620990276336,0.1561399400234222,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6593691110610962,0.1226865127682685,0.5616914629936218,284.9808349609375,284.95001220703125,300.4078674316406,295.6742858886719,298.8104553222656,297.4234313964844,284.97540283203125,1.0,0.3133953213691711,1.0,1.0,0.7181751728057861,1.0,-1.513333797454834,0.702187180519104,0.81114661693573,0.3561210930347442,1.0,1.0,0.0,61.15408706665039,73.0,38076.19140625,0.0,354.1752014160156,1.0,279.45703125,281.74822998046875,298.71954345703125,301.30303955078125,293.1499938964844,293.1499938964844,279.1499938964844,35677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044994831085205,1.0,0.0,0.0,3.9785139560699454,3.978541135787964,1.0561730050540064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.263671875,0.0,1927.660888671875,1895.4371337890625,0.0,1646.44189453125,0.9789329171180724,1.0,0.0,3.0,1.0,0.0
17658240,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8912519216537476,0.3075327575206756,0.2784025073051452,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7360328435897827,0.1711681932210922,0.1636736840009689,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6936735510826111,0.1427195519208908,0.1010041013360023,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7254073023796082,0.1632620990276336,0.1561399400234222,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6593691110610962,0.1226865127682685,0.5616914629936218,284.9808349609375,284.95001220703125,300.4078674316406,295.6742858886719,298.8104553222656,297.4234313964844,284.97540283203125,1.0,0.3133953213691711,1.0,1.0,0.7181751728057861,1.0,-1.513333797454834,0.702187180519104,0.81114661693573,0.3561210930347442,1.0,1.0,0.0,61.15408706665039,73.0,38076.19140625,0.0,354.1752014160156,1.0,279.45703125,281.74822998046875,298.71954345703125,301.30303955078125,293.1499938964844,293.1499938964844,279.1499938964844,35677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044994831085205,1.0,0.0,0.0,3.9785139560699454,3.978541135787964,1.0561730050540064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.263671875,0.0,1927.660888671875,1895.4371337890625,0.0,1646.44189453125,0.9789329171180724,1.0,0.0,3.0,1.0,0.0
17658300,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8807558417320251,0.3068689107894897,0.2775288820266723,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7294568419456482,0.1714560389518737,0.1640684157609939,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.6867066621780396,0.1430002003908157,0.1013242676854133,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7190085053443909,0.163627341389656,0.15663643181324,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6510666608810425,0.1217923760414123,0.5583065152168274,284.8392028808594,284.95001220703125,300.42340087890625,295.6829833984375,298.80572509765625,297.4026794433594,284.8171081542969,1.0,0.3159192502498626,1.0,1.0,0.7192222476005554,1.0,-1.5096746683120728,0.7000272870063782,0.8096473217010498,0.3548287153244018,0.903755247592926,0.903755247592926,0.0,64.04277801513672,73.0,38536.71484375,0.0,359.7925720214844,1.0,279.19342041015625,281.544921875,298.7347106933594,301.4051818847656,293.1499938964844,293.1499938964844,279.1499938964844,38454.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100280523300171,1.0,0.0,0.0,3.938663244247437,3.938690662384033,1.035120703818393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.25439453125,0.0,1898.478515625,1895.4371337890625,0.0,1690.7735595703125,0.9696233868598938,1.0,0.0,3.0,1.0,0.0
17658360,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8758546710014343,0.306671142578125,0.2771567702293396,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7264982461929321,0.1717536747455597,0.1643829196691513,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.6835077404975891,0.1432141661643982,0.1015252694487571,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7160771489143372,0.1639558225870132,0.1570029407739639,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.6463823914527893,0.1209135055541992,0.5545319318771362,284.8179016113281,284.95001220703125,300.4393310546875,295.6920166015625,298.8039245605469,297.3856811523437,284.8290710449219,1.0,0.3168208301067352,1.0,1.0,0.7189111709594727,1.0,-1.5057554244995115,0.6981683373451233,0.8075870871543884,0.3539157509803772,0.8434800505638123,0.8434800505638123,0.0,65.45626068115234,61.0,38067.49609375,0.0,361.4703063964844,1.0,279.1560974121094,281.57586669921875,298.69708251953125,301.2763977050781,293.1499938964844,293.1499938964844,279.45001220703125,43615.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083800435066223,1.0,0.0,0.0,3.746701955795288,3.746728420257568,9.36680748964136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.2685546875,0.0,1701.929443359375,1895.4371337890625,0.0,1677.50390625,0.931608259677887,1.0,0.0,3.0,1.0,0.0
17658420,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8804407119750977,0.3086362183094024,0.2782580554485321,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7305477261543274,0.1732440441846847,0.1654731631278991,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6877380013465881,0.1443516165018081,0.1021265238523483,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7202440500259399,0.1653805524110794,0.1580689400434494,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6465997099876404,0.1199528723955154,0.5488010048866272,285.0220947265625,284.95001220703125,300.47235107421875,295.71112060546875,298.81109619140625,297.3695983886719,285.01983642578125,1.0,0.3150129318237304,1.0,1.0,0.7182890772819519,1.0,-1.5035027265548706,0.6972904205322266,0.8062122464179993,0.3534820675849914,0.9822776913642884,0.9822776913642884,0.0,64.28890228271484,49.0,37581.37109375,0.0,357.36492919921875,1.0,279.44293212890625,281.7979431152344,298.6428527832031,301.0954895019531,293.1499938964844,293.1499938964844,279.1499938964844,33891.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887026429176331,1.0,0.0,0.0,3.8147456645965576,3.8147709369659424,9.710116728456342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.8818359375,0.0,1707.8074951171875,1895.4371337890625,0.0,1522.762451171875,0.9409530758857728,1.0,0.0,3.0,1.0,0.0
17658480,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8804407119750977,0.3086362183094024,0.2782580554485321,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7305477261543274,0.1732440441846847,0.1654731631278991,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6877380013465881,0.1443516165018081,0.1021265238523483,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7202440500259399,0.1653805524110794,0.1580689400434494,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6465997099876404,0.1199528723955154,0.5488010048866272,285.0220947265625,284.95001220703125,300.47235107421875,295.71112060546875,298.81109619140625,297.3695983886719,285.01983642578125,1.0,0.3150129318237304,1.0,1.0,0.7182890772819519,1.0,-1.5035027265548706,0.6972904205322266,0.8062122464179993,0.3534820675849914,0.9822776913642884,0.9822776913642884,0.0,64.28890228271484,49.0,37581.37109375,0.0,357.36492919921875,1.0,279.44293212890625,281.7979431152344,298.6428527832031,301.0954895019531,293.1499938964844,293.1499938964844,279.1499938964844,33891.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887026429176331,1.0,0.0,0.0,3.8147456645965576,3.8147709369659424,9.710116728456342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.8818359375,0.0,1707.8074951171875,1895.4371337890625,0.0,1522.762451171875,0.9409530758857728,1.0,0.0,3.0,1.0,0.0
17658540,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8976056575775146,0.3102328479290008,0.2797584533691406,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7441275119781494,0.1748341023921966,0.1668493300676345,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7019888162612915,0.1454371809959411,0.1028124317526817,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7335161566734314,0.1668358147144317,0.1593284010887146,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6561728119850159,0.1193160638213157,0.5450351238250732,284.864501953125,284.95001220703125,300.5067749023437,295.7314453125,298.8202209472656,297.3557434082031,284.8726806640625,1.0,0.3097582161426544,1.0,1.0,0.7176669836044312,1.0,-1.5047718286514282,0.6981422305107117,0.8066296577453613,0.3539717197418213,0.8560451865196228,0.8560451865196228,0.0,59.58404541015625,37.0,37924.02734375,0.0,345.943359375,1.0,279.1568603515625,281.6142272949219,298.7458801269531,301.2872314453125,293.1499938964844,293.1499938964844,279.45001220703125,40788.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967678070068359,1.0,0.0,0.0,3.680511951446533,3.680536985397339,9.03877889868454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.2548828125,0.0,1603.5084228515625,1895.4371337890625,0.0,1585.33935546875,0.9150587916374208,1.0,0.0,3.0,1.0,0.0
17658600,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8976056575775146,0.3102328479290008,0.2797584533691406,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7441275119781494,0.1748341023921966,0.1668493300676345,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7019888162612915,0.1454371809959411,0.1028124317526817,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7335161566734314,0.1668358147144317,0.1593284010887146,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6561728119850159,0.1193160638213157,0.5450351238250732,284.864501953125,284.95001220703125,300.5067749023437,295.7314453125,298.8202209472656,297.3557434082031,284.8726806640625,1.0,0.3097582161426544,1.0,1.0,0.7176669836044312,1.0,-1.5047718286514282,0.6981422305107117,0.8066296577453613,0.3539717197418213,0.8560451865196228,0.8560451865196228,0.0,59.58404541015625,37.0,37924.02734375,0.0,345.943359375,1.0,279.1568603515625,281.6142272949219,298.7458801269531,301.2872314453125,293.1499938964844,293.1499938964844,279.45001220703125,40788.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967678070068359,1.0,0.0,0.0,3.680511951446533,3.680536985397339,9.03877889868454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.2548828125,0.0,1603.5084228515625,1895.4371337890625,0.0,1585.33935546875,0.9150587916374208,1.0,0.0,3.0,1.0,0.0
17658660,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9293757677078248,0.3128407001495361,0.281477153301239,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.767934262752533,0.1769445538520813,0.1683725118637085,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.724456250667572,0.1469557285308838,0.1035393923521041,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7561657428741455,0.1687531024217605,0.1606842875480651,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.675288736820221,0.1191944703459739,0.5423251390457153,285.0469970703125,284.95001220703125,300.5424499511719,295.7528991699219,298.834716796875,297.3498840332031,285.04425048828125,1.0,0.3020735085010528,1.0,1.0,0.7166650891304016,1.0,-1.5079072713851929,0.7000566124916077,0.8078505992889404,0.3550185263156891,1.0,1.0,0.0,52.55292892456055,25.0,37630.96484375,0.0,329.4295349121094,1.0,279.44268798828125,281.8145751953125,298.71240234375,301.1641845703125,293.1499938964844,293.1499938964844,279.1499938964844,32721.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68369060754776,1.0,0.0,0.0,3.79369854927063,3.793723344802856,9.60326474341855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.0927734375,0.0,1673.4974365234375,1895.4371337890625,0.0,1484.4964599609375,0.935389518737793,1.0,0.0,3.0,1.0,0.0
17658720,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9293757677078248,0.3128407001495361,0.281477153301239,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.767934262752533,0.1769445538520813,0.1683725118637085,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.724456250667572,0.1469557285308838,0.1035393923521041,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7561657428741455,0.1687531024217605,0.1606842875480651,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.675288736820221,0.1191944703459739,0.5423251390457153,285.0469970703125,284.95001220703125,300.5424499511719,295.7528991699219,298.834716796875,297.3498840332031,285.04425048828125,1.0,0.3020735085010528,1.0,1.0,0.7166650891304016,1.0,-1.5079072713851929,0.7000566124916077,0.8078505992889404,0.3550185263156891,1.0,1.0,0.0,52.55292892456055,25.0,37630.96484375,0.0,329.4295349121094,1.0,279.44268798828125,281.8145751953125,298.71240234375,301.1641845703125,293.1499938964844,293.1499938964844,279.1499938964844,32721.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68369060754776,1.0,0.0,0.0,3.79369854927063,3.793723344802856,9.60326474341855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.0927734375,0.0,1673.4974365234375,1895.4371337890625,0.0,1484.4964599609375,0.935389518737793,1.0,0.0,3.0,1.0,0.0
