time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.976202428340912,0.3146303594112396,0.2830846905708313,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8059186935424805,0.178924098610878,0.1700171679258346,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7568631172180176,0.1483057737350464,0.1043188944458961,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7929115295410156,0.1705278605222702,0.1621349900960922,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7068938612937927,0.1191359907388687,0.5407185554504395,284.8706359863281,284.95001220703125,300.57928466796875,295.7753601074219,298.8485717773437,297.3418273925781,284.8764038085937,1.0,0.2927446365356445,1.0,1.0,0.7156631946563721,1.0,-1.5125623941421509,0.7027157545089722,0.8098466396331787,0.3565064072608948,0.8747959733009338,0.8747959733009338,0.0,44.075965881347656,25.0,38172.38671875,0.0,309.83160400390625,1.0,279.1561279296875,281.6055603027344,298.8094787597656,301.3672790527344,293.1499938964844,293.1499938964844,279.45001220703125,39223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956385374069214,1.0,0.0,0.0,3.7184298038482666,3.7184550762176514,9.225979624716274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.10205078125,0.0,1635.21240234375,1895.4371337890625,0.0,1576.504638671875,0.9222256541252136,1.0,0.0,3.0,1.0,0.0
17658840,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.976202428340912,0.3146303594112396,0.2830846905708313,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8059186935424805,0.178924098610878,0.1700171679258346,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7568631172180176,0.1483057737350464,0.1043188944458961,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7929115295410156,0.1705278605222702,0.1621349900960922,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7068938612937927,0.1191359907388687,0.5407185554504395,284.8706359863281,284.95001220703125,300.57928466796875,295.7753601074219,298.8485717773437,297.3418273925781,284.8764038085937,1.0,0.2927446365356445,1.0,1.0,0.7156631946563721,1.0,-1.5125623941421509,0.7027157545089722,0.8098466396331787,0.3565064072608948,0.8747959733009338,0.8747959733009338,0.0,44.075965881347656,25.0,38172.38671875,0.0,309.83160400390625,1.0,279.1561279296875,281.6055603027344,298.8094787597656,301.3672790527344,293.1499938964844,293.1499938964844,279.45001220703125,39223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956385374069214,1.0,0.0,0.0,3.7184298038482666,3.7184550762176514,9.225979624716274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.10205078125,0.0,1635.21240234375,1895.4371337890625,0.0,1576.504638671875,0.9222256541252136,1.0,0.0,3.0,1.0,0.0
17658900,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9942669868469238,0.3157627284526825,0.2837403416633606,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8236551880836487,0.1799989938735962,0.1708049923181533,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7737964391708374,0.1490578949451446,0.1046788990497589,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.811255693435669,0.1714899092912674,0.1628226190805435,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7214345335960388,0.1191773414611816,0.5399428606033325,285.01397705078125,284.95001220703125,300.5980834960937,295.78692626953125,298.8564147949219,297.3390197753906,285.0357971191406,1.0,0.2893286943435669,1.0,1.0,0.7151622772216797,1.0,-1.5146195888519287,0.7039187550544739,0.8107008337974548,0.3571658730506897,0.9635657668113708,0.9635657668113708,0.0,40.74934768676758,25.0,37695.29296875,0.0,302.21368408203125,1.0,279.4031982421875,281.8037109375,298.7449951171875,301.1664123535156,293.1499938964844,293.1499938964844,279.45001220703125,35156.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873853206634521,1.0,0.0,0.0,3.731779098510742,3.7318036556243896,9.292340905631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.56591796875,0.0,1619.6171875,1895.4371337890625,0.0,1512.6580810546875,0.9252384305000304,1.0,0.0,3.0,1.0,0.0
17658960,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.3176212310791015,0.2764997780323028,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8380284309387207,0.1812489181756973,0.1718310862779617,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7883365154266357,0.1499751210212707,0.1052081882953643,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8255252838134766,0.1726163327693939,0.1637362837791443,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7326443195343018,0.1193693578243255,0.5400864481925964,285.0505676269531,284.95001220703125,300.6171569824219,295.7987060546875,298.86602783203125,297.3399658203125,285.0463562011719,1.0,0.2863750457763672,1.0,1.0,0.7147586345672607,1.0,-1.5134121179580688,0.7035263776779175,0.8098857402801514,0.3568015098571777,1.0,1.0,0.0,38.36196899414063,25.0,37806.515625,0.0,294.6604919433594,1.0,279.4430236816406,281.8068542480469,298.7665100097656,301.2348327636719,293.1499938964844,293.1499938964844,279.1499938964844,32955.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842309832572937,1.0,0.0,0.0,3.8237171173095694,3.823742389678955,9.755842711456353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6484375,0.0,1711.29443359375,1895.4371337890625,0.0,1488.5987548828125,0.9421485662460328,1.0,0.0,3.0,1.0,0.0
17659020,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.3237169682979584,0.2613550722599029,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8563294410705566,0.1832683533430099,0.1738006621599197,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.806233823299408,0.1513319313526153,0.1061997339129448,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.842917799949646,0.1744012236595153,0.1654808968305587,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7458580732345581,0.1195413693785667,0.54075026512146,284.84722900390625,284.95001220703125,300.6558837890625,295.82281494140625,298.887451171875,297.34722900390625,284.8519897460937,1.0,0.2811594605445862,1.0,1.0,0.7139513492584229,1.0,-1.4973397254943848,0.6957039833068848,0.8016357421875,0.3535604476928711,0.8624804615974426,0.8624804615974426,0.0,35.69207763671875,28.0,37901.40625,0.0,281.4513244628906,1.0,279.1567687988281,281.586181640625,298.8507995605469,301.403076171875,293.1499938964844,293.1499938964844,279.45001220703125,40255.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950811743736267,1.0,0.0,0.0,3.7219088077545166,3.721934318542481,9.24325149753713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.73486328125,0.0,1647.122802734375,1895.4371337890625,0.0,1572.1529541015625,0.9234378337860109,1.0,0.0,3.0,1.0,0.0
17659080,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9990000128746032,0.3237169682979584,0.2613550722599029,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8563294410705566,0.1832683533430099,0.1738006621599197,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.806233823299408,0.1513319313526153,0.1061997339129448,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.842917799949646,0.1744012236595153,0.1654808968305587,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7458580732345581,0.1195413693785667,0.54075026512146,284.84722900390625,284.95001220703125,300.6558837890625,295.82281494140625,298.887451171875,297.34722900390625,284.8519897460937,1.0,0.2811594605445862,1.0,1.0,0.7139513492584229,1.0,-1.4973397254943848,0.6957039833068848,0.8016357421875,0.3535604476928711,0.8624804615974426,0.8624804615974426,0.0,35.69207763671875,28.0,37901.40625,0.0,281.4513244628906,1.0,279.1567687988281,281.586181640625,298.8507995605469,301.403076171875,293.1499938964844,293.1499938964844,279.45001220703125,40255.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950811743736267,1.0,0.0,0.0,3.7219088077545166,3.721934318542481,9.24325149753713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.73486328125,0.0,1647.122802734375,1895.4371337890625,0.0,1572.1529541015625,0.9234378337860109,1.0,0.0,3.0,1.0,0.0
17659140,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.3321708738803863,0.2498099207878112,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8718897700309753,0.1855928003787994,0.175770878791809,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8199881315231323,0.1529831439256668,0.1071900948882103,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.857542872428894,0.1764624565839767,0.1672131419181823,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7568312883377075,0.1200699135661125,0.5420870184898376,285.0255432128906,284.95001220703125,300.6954040527344,295.8475952148437,298.9161071777344,297.3661193847656,285.0225524902344,1.0,0.2783087491989136,1.0,1.0,0.713144063949585,1.0,-1.4907114505767822,0.6926698684692383,0.7980415225028992,0.3523119688034057,0.9902753829956056,0.9902753829956056,0.0,33.91389465332031,31.0,37365.0390625,0.0,274.0191650390625,1.0,279.4428405761719,281.7928771972656,298.8025817871094,301.2447204589844,293.1499938964844,293.1499938964844,279.1499938964844,33265.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808305978775024,1.0,0.0,0.0,3.8019826412200928,3.8020076751708975,9.645251566325896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.384765625,0.0,1687.6103515625,1895.4371337890625,0.0,1462.8809814453125,0.9376041293144226,1.0,0.0,3.0,1.0,0.0
17659200,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.3321708738803863,0.2498099207878112,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8718897700309753,0.1855928003787994,0.175770878791809,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8199881315231323,0.1529831439256668,0.1071900948882103,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.857542872428894,0.1764624565839767,0.1672131419181823,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7568312883377075,0.1200699135661125,0.5420870184898376,285.0255432128906,284.95001220703125,300.6954040527344,295.8475952148437,298.9161071777344,297.3661193847656,285.0225524902344,1.0,0.2783087491989136,1.0,1.0,0.713144063949585,1.0,-1.4907114505767822,0.6926698684692383,0.7980415225028992,0.3523119688034057,0.9902753829956056,0.9902753829956056,0.0,33.91389465332031,31.0,37365.0390625,0.0,274.0191650390625,1.0,279.4428405761719,281.7928771972656,298.8025817871094,301.2447204589844,293.1499938964844,293.1499938964844,279.1499938964844,33265.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808305978775024,1.0,0.0,0.0,3.8019826412200928,3.8020076751708975,9.645251566325896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.384765625,0.0,1687.6103515625,1895.4371337890625,0.0,1462.8809814453125,0.9376041293144226,1.0,0.0,3.0,1.0,0.0
17659260,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9987387657165528,0.3398298919200897,0.2427697777748108,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8830264210700989,0.1876959651708603,0.1778516173362732,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8291170001029968,0.1544154584407806,0.108256921172142,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8679841160774231,0.178302988409996,0.1690430343151092,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7644381523132324,0.1206104978919029,0.5446450710296631,284.8606262207031,284.95001220703125,300.7355651855469,295.8729248046875,298.9435119628906,297.3807373046875,284.86895751953125,1.0,0.2773745059967041,1.0,1.0,0.7119312882423401,1.0,-1.4913042783737185,0.6933771371841431,0.7979270815849304,0.3529260456562042,0.8587521314620972,0.8587521314620972,0.0,32.99631118774414,34.0,37758.65625,0.0,271.9495544433594,1.0,279.1568603515625,281.6020202636719,298.8970031738281,301.4300842285156,293.1499938964844,293.1499938964844,279.45001220703125,40445.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907442808151245,1.0,0.0,0.0,3.682610511779785,3.68263578414917,9.049089726431704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.74658203125,0.0,1603.31298828125,1895.4371337890625,0.0,1538.4881591796875,0.9151827096939088,1.0,0.0,3.0,1.0,0.0
17659320,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9987387657165528,0.3398298919200897,0.2427697777748108,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8830264210700989,0.1876959651708603,0.1778516173362732,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8291170001029968,0.1544154584407806,0.108256921172142,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8679841160774231,0.178302988409996,0.1690430343151092,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7644381523132324,0.1206104978919029,0.5446450710296631,284.8606262207031,284.95001220703125,300.7355651855469,295.8729248046875,298.9435119628906,297.3807373046875,284.86895751953125,1.0,0.2773745059967041,1.0,1.0,0.7119312882423401,1.0,-1.4913042783737185,0.6933771371841431,0.7979270815849304,0.3529260456562042,0.8587521314620972,0.8587521314620972,0.0,32.99631118774414,34.0,37758.65625,0.0,271.9495544433594,1.0,279.1568603515625,281.6020202636719,298.8970031738281,301.4300842285156,293.1499938964844,293.1499938964844,279.45001220703125,40445.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907442808151245,1.0,0.0,0.0,3.682610511779785,3.68263578414917,9.049089726431704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.74658203125,0.0,1603.31298828125,1895.4371337890625,0.0,1538.4881591796875,0.9151827096939088,1.0,0.0,3.0,1.0,0.0
17659380,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9983705878257751,0.3471732139587402,0.2399361729621887,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8897619247436523,0.1901603937149047,0.1800021380186081,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8344115614891052,0.1561960726976394,0.1093739345669746,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.874215304851532,0.1804737299680709,0.1709270030260086,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7684293389320374,0.1214078366756439,0.5476012825965881,285.05230712890625,284.95001220703125,300.7762145996094,295.898681640625,298.9712829589844,297.3944702148437,285.0504150390625,1.0,0.2780009806156158,1.0,1.0,0.71071857213974,1.0,-1.4976317882537842,0.696972668170929,0.8006591796875,0.3548608124256134,1.0,1.0,0.0,32.74750900268555,37.0,37582.92578125,0.0,274.0783996582031,1.0,279.44268798828125,281.8075256347656,298.8623046875,301.309814453125,293.1499938964844,293.1499938964844,279.1499938964844,32620.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783307790756226,1.0,0.0,0.0,3.7994613647460938,3.7994863986968994,9.63246407081897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.92431640625,0.0,1679.57763671875,1895.4371337890625,0.0,1444.1207275390625,0.936572790145874,1.0,0.0,3.0,1.0,0.0
17659440,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9983705878257751,0.3471732139587402,0.2399361729621887,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8897619247436523,0.1901603937149047,0.1800021380186081,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8344115614891052,0.1561960726976394,0.1093739345669746,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.874215304851532,0.1804737299680709,0.1709270030260086,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7684293389320374,0.1214078366756439,0.5476012825965881,285.05230712890625,284.95001220703125,300.7762145996094,295.898681640625,298.9712829589844,297.3944702148437,285.0504150390625,1.0,0.2780009806156158,1.0,1.0,0.71071857213974,1.0,-1.4976317882537842,0.696972668170929,0.8006591796875,0.3548608124256134,1.0,1.0,0.0,32.74750900268555,37.0,37582.92578125,0.0,274.0783996582031,1.0,279.44268798828125,281.8075256347656,298.8623046875,301.309814453125,293.1499938964844,293.1499938964844,279.1499938964844,32620.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783307790756226,1.0,0.0,0.0,3.7994613647460938,3.7994863986968994,9.63246407081897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.92431640625,0.0,1679.57763671875,1895.4371337890625,0.0,1444.1207275390625,0.936572790145874,1.0,0.0,3.0,1.0,0.0
17659500,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9983288049697876,0.3503554165363312,0.2396379709243774,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.892121434211731,0.1913496851921081,0.1812034100294113,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8362289071083069,0.1570415496826172,0.1100205853581428,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8763614296913147,0.1815155893564224,0.171986386179924,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7696347832679749,0.1217983588576316,0.5495787858963013,284.9276428222656,284.95001220703125,300.7967224121094,295.9117126464844,298.984130859375,297.39898681640625,284.904541015625,1.0,0.2788382470607757,1.0,1.0,0.7101122140884399,1.0,-1.5031371116638184,0.6999441385269165,0.8031929731369019,0.3563841581344604,0.9420214891433716,0.9420214891433716,0.0,32.8042106628418,37.0,38374.8203125,0.0,276.6411437988281,1.0,279.19403076171875,281.6068725585937,298.9563293457031,301.5557556152344,293.1499938964844,293.1499938964844,279.1499938964844,34517.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871071457862854,1.0,0.0,0.0,3.82793641090393,3.827961921691896,9.777385230336222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.62109375,0.0,1728.654296875,1895.4371337890625,0.0,1510.5283203125,0.9429722428321838,1.0,0.0,3.0,1.0,0.0
17659560,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9984872937202454,0.352886289358139,0.2407910227775573,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8925765752792358,0.1923507750034332,0.1822246015071869,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8363751769065857,0.1577052474021911,0.1105381026864051,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8766592741012573,0.1823744922876358,0.1728720963001251,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7692222595214844,0.1220402643084526,0.5509747266769409,284.882080078125,284.95001220703125,300.8172607421875,295.9247741699219,298.9946594238281,297.3992919921875,284.8874206542969,1.0,0.2799598574638366,1.0,1.0,0.7097068428993225,1.0,-1.5091071128845217,0.7030791640281677,0.8060279488563538,0.3579604029655456,0.891883373260498,0.891883373260498,0.0,33.04966354370117,40.0,38351.90625,0.0,279.911376953125,1.0,279.1563415527344,281.5957336425781,298.9635925292969,301.5281066894531,293.1499938964844,293.1499938964844,279.45001220703125,38314.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911392211914062,1.0,0.0,0.0,3.752248764038086,3.75227427482605,9.394561857334338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.3701171875,0.0,1667.73046875,1895.4371337890625,0.0,1541.5391845703125,0.929187536239624,1.0,0.0,3.0,1.0,0.0
17659620,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9989994764328004,0.357864499092102,0.2450665831565857,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8915212750434875,0.1948198676109314,0.1844231337308883,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8350350260734558,0.1594797968864441,0.1116836592555046,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8753370046615601,0.1845253705978393,0.1747811138629913,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7666094303131104,0.122756153345108,0.5538887977600098,285.0791931152344,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4010009765625,285.0806579589844,1.0,0.2829678058624267,1.0,1.0,0.7088962197303772,1.0,-1.5240418910980225,0.7108398675918579,0.8132020235061646,0.3618358373641968,1.0,1.0,0.0,33.85325622558594,43.0,38249.765625,0.0,288.6864624023437,1.0,279.4432373046875,281.8139038085937,298.9270324707031,301.4153137207031,293.1499938964844,293.1499938964844,279.1499938964844,33444.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813438534736633,1.0,0.0,0.0,3.85299015045166,3.853015661239624,9.9057888292009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.40185546875,0.0,1750.766845703125,1895.4371337890625,0.0,1466.7479248046875,0.9487524032592772,1.0,0.0,3.0,1.0,0.0
17659680,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9989994764328004,0.357864499092102,0.2450665831565857,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8915212750434875,0.1948198676109314,0.1844231337308883,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8350350260734558,0.1594797968864441,0.1116836592555046,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8753370046615601,0.1845253705978393,0.1747811138629913,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7666094303131104,0.122756153345108,0.5538887977600098,285.0791931152344,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4010009765625,285.0806579589844,1.0,0.2829678058624267,1.0,1.0,0.7088962197303772,1.0,-1.5240418910980225,0.7108398675918579,0.8132020235061646,0.3618358373641968,1.0,1.0,0.0,33.85325622558594,43.0,38249.765625,0.0,288.6864624023437,1.0,279.4432373046875,281.8139038085937,298.9270324707031,301.4153137207031,293.1499938964844,293.1499938964844,279.1499938964844,33444.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813438534736633,1.0,0.0,0.0,3.85299015045166,3.853015661239624,9.9057888292009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.40185546875,0.0,1750.766845703125,1895.4371337890625,0.0,1466.7479248046875,0.9487524032592772,1.0,0.0,3.0,1.0,0.0
17659740,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.3612465560436249,0.25171759724617,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8878429532051086,0.1970380544662475,0.1867073476314544,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8314849138259888,0.1610041260719299,0.1128847151994705,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8714789748191833,0.1864284723997116,0.176763504743576,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7617955803871155,0.1232582330703735,0.5568902492523193,284.912109375,284.95001220703125,300.8999938964844,295.9774169921875,299.03472900390625,297.394775390625,284.9141845703125,1.0,0.2868615686893463,1.0,1.0,0.7080855965614319,1.0,-1.542193055152893,0.7201908826828003,0.8220021724700928,0.3665910363197326,0.9411441087722778,0.9411441087722778,0.0,35.0698127746582,46.0,39294.26953125,0.0,300.1918640136719,1.0,279.1553039550781,281.5873107910156,299.02508544921875,301.6452331542969,293.1499938964844,293.1499938964844,278.8500061035156,36480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956576704978943,1.0,0.0,0.0,3.859660625457764,3.859686851501465,9.94011770671932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.36279296875,0.0,1782.978271484375,1895.4371337890625,0.0,1576.654052734375,0.9522003531455994,1.0,0.0,3.0,1.0,0.0
17659800,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.3612465560436249,0.25171759724617,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8878429532051086,0.1970380544662475,0.1867073476314544,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8314849138259888,0.1610041260719299,0.1128847151994705,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8714789748191833,0.1864284723997116,0.176763504743576,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7617955803871155,0.1232582330703735,0.5568902492523193,284.912109375,284.95001220703125,300.8999938964844,295.9774169921875,299.03472900390625,297.394775390625,284.9141845703125,1.0,0.2868615686893463,1.0,1.0,0.7080855965614319,1.0,-1.542193055152893,0.7201908826828003,0.8220021724700928,0.3665910363197326,0.9411441087722778,0.9411441087722778,0.0,35.0698127746582,46.0,39294.26953125,0.0,300.1918640136719,1.0,279.1553039550781,281.5873107910156,299.02508544921875,301.6452331542969,293.1499938964844,293.1499938964844,278.8500061035156,36480.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956576704978943,1.0,0.0,0.0,3.859660625457764,3.859686851501465,9.94011770671932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.36279296875,0.0,1782.978271484375,1895.4371337890625,0.0,1576.654052734375,0.9522003531455994,1.0,0.0,3.0,1.0,0.0
17659860,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.362652063369751,0.2616084516048431,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8796437382698059,0.1988632380962371,0.1885294169187545,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8239767551422119,0.1621512472629547,0.1137567311525344,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8632841110229492,0.1879398226737976,0.1782922744750976,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7530812621116638,0.123327724635601,0.5578247308731079,284.8547668457031,284.95001220703125,300.9414367675781,296.0037536621094,299.0470275878906,297.3783569335937,284.8699951171875,1.0,0.2913504540920257,1.0,1.0,0.7076579928398132,1.0,-1.5602589845657349,0.7293456196784973,0.8309133648872375,0.3712838590145111,0.8367350101470947,0.8367350101470947,0.0,36.83808135986328,49.0,39802.52734375,0.0,313.3700866699219,1.0,278.8572082519531,281.4861755371094,299.03564453125,301.7033386230469,293.1499938964844,293.1499938964844,279.1499938964844,42745.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057563066482544,1.0,0.0,0.0,3.607841968536377,3.607866764068604,8.685369721206371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.24755859375,0.0,1536.6571044921875,1895.4371337890625,0.0,1656.4737548828125,0.9015595316886902,1.0,0.0,3.0,1.0,0.0
17659920,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.362652063369751,0.2616084516048431,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8796437382698059,0.1988632380962371,0.1885294169187545,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8239767551422119,0.1621512472629547,0.1137567311525344,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8632841110229492,0.1879398226737976,0.1782922744750976,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7530812621116638,0.123327724635601,0.5578247308731079,284.8547668457031,284.95001220703125,300.9414367675781,296.0037536621094,299.0470275878906,297.3783569335937,284.8699951171875,1.0,0.2913504540920257,1.0,1.0,0.7076579928398132,1.0,-1.5602589845657349,0.7293456196784973,0.8309133648872375,0.3712838590145111,0.8367350101470947,0.8367350101470947,0.0,36.83808135986328,49.0,39802.52734375,0.0,313.3700866699219,1.0,278.8572082519531,281.4861755371094,299.03564453125,301.7033386230469,293.1499938964844,293.1499938964844,279.1499938964844,42745.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057563066482544,1.0,0.0,0.0,3.607841968536377,3.607866764068604,8.685369721206371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.24755859375,0.0,1536.6571044921875,1895.4371337890625,0.0,1656.4737548828125,0.9015595316886902,1.0,0.0,3.0,1.0,0.0
17659980,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.3641723394393921,0.2718549072742462,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8717290759086609,0.2012993991374969,0.1907117217779159,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8166812658309937,0.1638782322406768,0.1148825585842132,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8554081916809082,0.1900167167186737,0.1801473200321197,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7445338368415833,0.1236783787608146,0.5591949820518494,285.0560913085937,284.95001220703125,300.98272705078125,296.02996826171875,299.0621032714844,297.36688232421875,285.0545959472656,1.0,0.2963164746761322,1.0,1.0,0.7072303891181946,1.0,-1.5804015398025513,0.7395212054252625,0.8408803939819336,0.3765662908554077,0.9981052279472352,0.9981052279472352,0.0,38.81940841674805,52.0,39960.01953125,0.0,328.4232482910156,1.0,279.142333984375,281.68310546875,298.9960632324219,301.5848999023437,293.1499938964844,293.1499938964844,278.8500061035156,32333.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933818459510803,1.0,0.0,0.0,3.760089159011841,3.760113477706909,9.433862828700512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.2353515625,0.0,1630.8741455078125,1895.4371337890625,0.0,1558.92041015625,0.9275453090667723,1.0,0.0,3.0,1.0,0.0
17660040,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.3641723394393921,0.2718549072742462,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8717290759086609,0.2012993991374969,0.1907117217779159,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8166812658309937,0.1638782322406768,0.1148825585842132,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8554081916809082,0.1900167167186737,0.1801473200321197,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7445338368415833,0.1236783787608146,0.5591949820518494,285.0560913085937,284.95001220703125,300.98272705078125,296.02996826171875,299.0621032714844,297.36688232421875,285.0545959472656,1.0,0.2963164746761322,1.0,1.0,0.7072303891181946,1.0,-1.5804015398025513,0.7395212054252625,0.8408803939819336,0.3765662908554077,0.9981052279472352,0.9981052279472352,0.0,38.81940841674805,52.0,39960.01953125,0.0,328.4232482910156,1.0,279.142333984375,281.68310546875,298.9960632324219,301.5848999023437,293.1499938964844,293.1499938964844,278.8500061035156,32333.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933818459510803,1.0,0.0,0.0,3.760089159011841,3.760113477706909,9.433862828700512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.2353515625,0.0,1630.8741455078125,1895.4371337890625,0.0,1558.92041015625,0.9275453090667723,1.0,0.0,3.0,1.0,0.0
17660100,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9990000128746032,0.364471971988678,0.277078777551651,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8680081963539124,0.2024413645267486,0.19191475212574,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8131681084632874,0.1646632254123687,0.1155210807919502,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8517149686813354,0.1909813284873962,0.1811791062355041,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7405251264572144,0.1238094568252563,0.5602214336395264,284.9327392578125,284.95001220703125,301.0032958984375,296.0429992675781,299.0689392089844,297.35992431640625,284.9124450683594,1.0,0.2989649176597595,1.0,1.0,0.7070165872573853,1.0,-1.591355323791504,0.7450425624847412,0.8463127017021179,0.3794692158699035,0.9353197813034058,0.9353197813034058,0.0,39.87370681762695,52.0,40866.4765625,0.0,336.6949768066406,1.0,278.89471435546875,281.48486328125,299.0890808105469,301.8388977050781,293.1499938964844,293.1499938964844,278.8500061035156,34313.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702253520488739,1.0,0.0,0.0,3.794680118560791,3.794705390930176,9.608236268832115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.13623046875,0.0,1687.0467529296875,1895.4371337890625,0.0,1628.5828857421875,0.9352466464042664,1.0,0.0,3.0,1.0,0.0
17660160,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.3641602694988251,0.2830396890640259,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.863373875617981,0.2033877074718475,0.1929186731576919,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8086576461791992,0.1652596294879913,0.1160171553492546,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8471640944480896,0.1917565912008285,0.1820200383663177,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.735794723033905,0.1237871348857879,0.5605954527854919,284.898193359375,284.95001220703125,301.0237731933594,296.0559387207031,299.0738830566406,297.349609375,284.9040222167969,1.0,0.3016743063926697,1.0,1.0,0.7069270014762878,1.0,-1.6017714738845823,0.7502524852752686,0.851518988609314,0.382199764251709,0.8962302803993225,0.8962302803993225,0.0,41.059364318847656,55.0,40934.90625,0.0,345.1568908691406,1.0,278.85650634765625,281.4765625,299.0971984863281,301.8171691894531,293.1499938964844,293.1499938964844,279.1499938964844,37719.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065631747245789,1.0,0.0,0.0,3.729737043380737,3.729762077331543,9.282173891733692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.3525390625,0.0,1636.8504638671875,1895.4371337890625,0.0,1662.9285888671875,0.9239486455917358,1.0,0.0,3.0,1.0,0.0
17660220,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.3638617098331451,0.2950913608074188,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8547448515892029,0.205753669142723,0.195080280303955,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.799818754196167,0.1668992787599563,0.1171149387955665,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8386749029159546,0.1937437802553177,0.1838357299566269,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7267268896102905,0.1239774599671363,0.5614362955093384,285.090087890625,284.95001220703125,301.0644226074219,296.0815124511719,299.0867614746094,297.33477783203125,285.0920104980469,1.0,0.3072644472122192,1.0,1.0,0.706747829914093,1.0,-1.62334144115448,0.7610416412353516,0.8622997999191284,0.3878465890884399,1.0,1.0,0.0,43.5350456237793,43.0,40945.34765625,0.0,363.0595397949219,1.0,279.14306640625,281.68798828125,299.0650939941406,301.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,33286.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985121965408325,1.0,0.0,0.0,3.842238426208496,3.84226393699646,9.850582500803284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.251953125,0.0,1736.369140625,1895.4371337890625,0.0,1599.03173828125,0.9463307857513428,1.0,0.0,3.0,1.0,0.0
17660280,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.3638617098331451,0.2950913608074188,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8547448515892029,0.205753669142723,0.195080280303955,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.799818754196167,0.1668992787599563,0.1171149387955665,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8386749029159546,0.1937437802553177,0.1838357299566269,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7267268896102905,0.1239774599671363,0.5614362955093384,285.090087890625,284.95001220703125,301.0644226074219,296.0815124511719,299.0867614746094,297.33477783203125,285.0920104980469,1.0,0.3072644472122192,1.0,1.0,0.706747829914093,1.0,-1.62334144115448,0.7610416412353516,0.8622997999191284,0.3878465890884399,1.0,1.0,0.0,43.5350456237793,43.0,40945.34765625,0.0,363.0595397949219,1.0,279.14306640625,281.68798828125,299.0650939941406,301.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,33286.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985121965408325,1.0,0.0,0.0,3.842238426208496,3.84226393699646,9.850582500803284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.251953125,0.0,1736.369140625,1895.4371337890625,0.0,1599.03173828125,0.9463307857513428,1.0,0.0,3.0,1.0,0.0
17660340,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.3638652563095093,0.2932426929473877,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8594992756843567,0.2077924460172653,0.1971706598997116,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8039674162864685,0.1682176440954208,0.118152305483818,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8428329229354858,0.1954118460416793,0.1855701059103012,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7282999753952026,0.1239572241902351,0.561842143535614,284.9035949707031,284.95001220703125,301.1045837402344,296.10662841796875,299.09918212890625,297.3217163085937,284.90289306640625,1.0,0.3070049881935119,1.0,1.0,0.7065685987472534,1.0,-1.6274631023406982,0.763130784034729,0.8643322587013245,0.3890909850597381,0.934585452079773,0.934585452079773,0.0,43.29568099975586,46.0,41749.203125,0.0,364.5531921386719,1.0,278.8553771972656,281.4458312988281,299.15338134765625,301.9351501464844,293.1499938964844,293.1499938964844,278.54998779296875,36554.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126492261886597,1.0,0.0,0.0,3.8517348766326895,3.851761102676392,9.899335964291822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.1689453125,0.0,1773.782470703125,1895.4371337890625,0.0,1711.972412109375,0.9502829313278198,1.0,0.0,3.0,1.0,0.0
17660400,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.3638652563095093,0.2932426929473877,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8594992756843567,0.2077924460172653,0.1971706598997116,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8039674162864685,0.1682176440954208,0.118152305483818,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8428329229354858,0.1954118460416793,0.1855701059103012,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7282999753952026,0.1239572241902351,0.561842143535614,284.9035949707031,284.95001220703125,301.1045837402344,296.10662841796875,299.09918212890625,297.3217163085937,284.90289306640625,1.0,0.3070049881935119,1.0,1.0,0.7065685987472534,1.0,-1.6274631023406982,0.763130784034729,0.8643322587013245,0.3890909850597381,0.934585452079773,0.934585452079773,0.0,43.29568099975586,46.0,41749.203125,0.0,364.5531921386719,1.0,278.8553771972656,281.4458312988281,299.15338134765625,301.9351501464844,293.1499938964844,293.1499938964844,278.54998779296875,36554.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126492261886597,1.0,0.0,0.0,3.8517348766326895,3.851761102676392,9.899335964291822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.1689453125,0.0,1773.782470703125,1895.4371337890625,0.0,1711.972412109375,0.9502829313278198,1.0,0.0,3.0,1.0,0.0
17660460,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.3650405704975128,0.2946504950523376,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8604065179824829,0.2094344943761825,0.198752760887146,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8042340874671936,0.1691647917032241,0.1188346892595291,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8433312177658081,0.1966859549283981,0.1868088990449905,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7267463207244873,0.123657613992691,0.5606460571289062,284.8524475097656,284.95001220703125,301.14410400390625,296.13116455078125,299.1133728027344,297.3123474121094,284.8675537109375,1.0,0.3082127571105957,1.0,1.0,0.7063809633255005,1.0,-1.6319159269332886,0.7654467821121216,0.8664692044258118,0.3902220726013183,0.8252207636833191,0.8252207636833191,0.0,43.62376022338867,49.0,41835.96484375,0.0,367.8088684082031,1.0,278.5574645996094,281.3638000488281,299.15057373046875,301.9505310058594,293.1499938964844,293.1499938964844,278.8500061035156,43448.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200877070426941,1.0,0.0,0.0,3.5535757541656494,3.5536000728607178,8.426058002442005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.73046875,0.0,1482.77587890625,1895.4371337890625,0.0,1772.7432861328125,0.8905740976333618,1.0,0.0,3.0,1.0,0.0
17660520,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.3650405704975128,0.2946504950523376,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8604065179824829,0.2094344943761825,0.198752760887146,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8042340874671936,0.1691647917032241,0.1188346892595291,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8433312177658081,0.1966859549283981,0.1868088990449905,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7267463207244873,0.123657613992691,0.5606460571289062,284.8524475097656,284.95001220703125,301.14410400390625,296.13116455078125,299.1133728027344,297.3123474121094,284.8675537109375,1.0,0.3082127571105957,1.0,1.0,0.7063809633255005,1.0,-1.6319159269332886,0.7654467821121216,0.8664692044258118,0.3902220726013183,0.8252207636833191,0.8252207636833191,0.0,43.62376022338867,49.0,41835.96484375,0.0,367.8088684082031,1.0,278.5574645996094,281.3638000488281,299.15057373046875,301.9505310058594,293.1499938964844,293.1499938964844,278.8500061035156,43448.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200877070426941,1.0,0.0,0.0,3.5535757541656494,3.5536000728607178,8.426058002442005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.73046875,0.0,1482.77587890625,1895.4371337890625,0.0,1772.7432861328125,0.8905740976333618,1.0,0.0,3.0,1.0,0.0
17660580,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.367316871881485,0.2980654239654541,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8600545525550842,0.2117859423160553,0.2008068263530731,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8034050464630127,0.1707829385995865,0.1198501586914062,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8426293730735779,0.1986162811517715,0.1884782910346985,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7242463231086731,0.1238272339105606,0.5608662366867065,285.02960205078125,284.95001220703125,301.182861328125,296.15496826171875,299.1324768066406,297.31219482421875,285.0270080566406,1.0,0.3104554116725921,1.0,1.0,0.7061933279037476,1.0,-1.6419661045074463,0.7705345153808594,0.8714315295219421,0.3928524851799011,0.9618991613388062,0.9618991613388062,0.0,44.41697692871094,37.0,41788.6953125,0.0,375.3603515625,1.0,278.8418884277344,281.5444030761719,299.11248779296875,301.81805419921875,293.1499938964844,293.1499938964844,278.54998779296875,32863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060970067977905,1.0,0.0,0.0,3.69701623916626,3.69704008102417,9.120024060393916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.1904296875,0.0,1562.3406982421875,1895.4371337890625,0.0,1659.197998046875,0.9135955572128296,1.0,0.0,3.0,1.0,0.0
