time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.367316871881485,0.2980654239654541,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8600545525550842,0.2117859423160553,0.2008068263530731,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8034050464630127,0.1707829385995865,0.1198501586914062,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8426293730735779,0.1986162811517715,0.1884782910346985,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7242463231086731,0.1238272339105606,0.5608662366867065,285.02960205078125,284.95001220703125,301.182861328125,296.15496826171875,299.1324768066406,297.31219482421875,285.0270080566406,1.0,0.3104554116725921,1.0,1.0,0.7061933279037476,1.0,-1.6419661045074463,0.7705345153808594,0.8714315295219421,0.3928524851799011,0.9618991613388062,0.9618991613388062,0.0,44.41697692871094,37.0,41788.6953125,0.0,375.3603515625,1.0,278.8418884277344,281.5444030761719,299.11248779296875,301.81805419921875,293.1499938964844,293.1499938964844,278.54998779296875,32863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060970067977905,1.0,0.0,0.0,3.69701623916626,3.69704008102417,9.120024060393916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.1904296875,0.0,1562.3406982421875,1895.4371337890625,0.0,1659.197998046875,0.9135955572128296,1.0,0.0,3.0,1.0,0.0
17660700,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3683911263942718,0.2951092720031738,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8644551634788513,0.2128656208515167,0.2019048333168029,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8074019551277161,0.1714962422847747,0.1204033941030502,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8465855121612549,0.199489563703537,0.1893768012523651,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7266612648963928,0.1238925158977508,0.5613061785697937,284.8994445800781,284.95001220703125,301.201904296875,296.16656494140625,299.1411437988281,297.3114929199219,284.8792724609375,1.0,0.309545487165451,1.0,1.0,0.7060995101928711,1.0,-1.642016887664795,0.77057945728302,0.8714374899864197,0.3929651081562042,0.8847354054450989,0.8847354054450989,0.0,43.900508880615234,37.0,42430.27734375,0.0,373.9416809082031,1.0,278.5963134765625,281.3489990234375,299.2011413574219,302.05877685546875,293.1499938964844,293.1499938964844,278.54998779296875,35763.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136781215667725,1.0,0.0,0.0,3.7045578956604,3.7045822143554688,9.15727071060246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.37841796875,0.0,1592.9254150390625,1895.4371337890625,0.0,1720.3245849609375,0.915360987186432,1.0,0.0,3.0,1.0,0.0
17660760,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.3699436485767364,0.2892236411571502,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8715499043464661,0.213761955499649,0.2027723789215088,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8136215209960938,0.1720361113548278,0.1207934543490409,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8530750870704651,0.2001858651638031,0.1900544166564941,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7311022877693176,0.1238473355770111,0.5610911846160889,284.8751525878906,284.95001220703125,301.220703125,296.1779479980469,299.14947509765625,297.3106689453125,284.8827209472656,1.0,0.3075247704982757,1.0,1.0,0.7059073448181152,1.0,-1.637020707130432,0.7681694030761719,0.868851363658905,0.3917374610900879,0.8424116373062134,0.8424116373062134,0.0,42.78420639038086,40.0,42041.72265625,0.0,368.1690979003906,1.0,278.55731201171875,281.3629455566406,299.20294189453125,302.0064697265625,293.1499938964844,293.1499938964844,278.8500061035156,40282.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161554098129272,1.0,0.0,0.0,3.574848175048828,3.5748722553253174,8.527239856448432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.74755859375,0.0,1482.5340576171875,1895.4371337890625,0.0,1740.5059814453125,0.8914316296577454,1.0,0.0,3.0,1.0,0.0
17660820,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3753893077373504,0.283574640750885,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8803271055221558,0.2161018103361129,0.2047839909791946,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8208078742027283,0.1736337542533874,0.1217695400118827,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8609693646430969,0.2020837813615799,0.1916611790657043,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7358194589614868,0.1241612583398819,0.561715841293335,285.02764892578125,284.95001220703125,301.2575378417969,296.20001220703125,299.1727905273437,297.321044921875,285.0237121582031,1.0,0.3066853582859039,1.0,1.0,0.7055230736732483,1.0,-1.6364943981170654,0.7681031227111816,0.8683913350105286,0.3916054666042328,0.966710329055786,0.966710329055786,0.0,41.81047058105469,43.0,41729.54296875,0.0,365.1805419921875,1.0,278.8419494628906,281.5372314453125,299.1663513183594,301.8739013671875,293.1499938964844,293.1499938964844,278.54998779296875,32615.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704551637172699,1.0,0.0,0.0,3.7026970386505127,3.702721118927002,9.148074013864972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.001953125,0.0,1566.902099609375,1895.4371337890625,0.0,1646.857421875,0.9146495461463928,1.0,0.0,3.0,1.0,0.0
17660880,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.3753893077373504,0.283574640750885,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8803271055221558,0.2161018103361129,0.2047839909791946,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8208078742027283,0.1736337542533874,0.1217695400118827,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8609693646430969,0.2020837813615799,0.1916611790657043,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7358194589614868,0.1241612583398819,0.561715841293335,285.02764892578125,284.95001220703125,301.2575378417969,296.20001220703125,299.1727905273437,297.321044921875,285.0237121582031,1.0,0.3066853582859039,1.0,1.0,0.7055230736732483,1.0,-1.6364943981170654,0.7681031227111816,0.8683913350105286,0.3916054666042328,0.966710329055786,0.966710329055786,0.0,41.81047058105469,43.0,41729.54296875,0.0,365.1805419921875,1.0,278.8419494628906,281.5372314453125,299.1663513183594,301.8739013671875,293.1499938964844,293.1499938964844,278.54998779296875,32615.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704551637172699,1.0,0.0,0.0,3.7026970386505127,3.702721118927002,9.148074013864972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.001953125,0.0,1566.902099609375,1895.4371337890625,0.0,1646.857421875,0.9146495461463928,1.0,0.0,3.0,1.0,0.0
17660940,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3796978890895843,0.2822507619857788,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.884695827960968,0.2180999368429184,0.2068076580762863,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8240698575973511,0.1749032437801361,0.122751884162426,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8647028207778931,0.2036516070365905,0.1932738572359085,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7374125719070435,0.1243762075901031,0.5630090832710266,284.8819274902344,284.95001220703125,301.2932434082031,296.2210388183594,299.1928100585937,297.3256530761719,284.8910827636719,1.0,0.3073609471321106,1.0,1.0,0.7051388025283813,1.0,-1.6420012712478638,0.771013081073761,0.870988130569458,0.3931317031383514,0.8513502478599548,0.8513502478599548,0.0,41.693809509277344,46.0,42183.75,0.0,367.7674865722656,1.0,278.5575866699219,281.36236572265625,299.24853515625,302.0558776855469,293.1499938964844,293.1499938964844,278.8500061035156,39824.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149914503097534,1.0,0.0,0.0,3.588271379470825,3.5882954597473145,8.591398454882437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.5966796875,0.0,1493.70166015625,1895.4371337890625,0.0,1731.011474609375,0.8942672610282898,1.0,0.0,3.0,1.0,0.0
17661000,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3796978890895843,0.2822507619857788,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.884695827960968,0.2180999368429184,0.2068076580762863,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8240698575973511,0.1749032437801361,0.122751884162426,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8647028207778931,0.2036516070365905,0.1932738572359085,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7374125719070435,0.1243762075901031,0.5630090832710266,284.8819274902344,284.95001220703125,301.2932434082031,296.2210388183594,299.1928100585937,297.3256530761719,284.8910827636719,1.0,0.3073609471321106,1.0,1.0,0.7051388025283813,1.0,-1.6420012712478638,0.771013081073761,0.870988130569458,0.3931317031383514,0.8513502478599548,0.8513502478599548,0.0,41.693809509277344,46.0,42183.75,0.0,367.7674865722656,1.0,278.5575866699219,281.36236572265625,299.24853515625,302.0558776855469,293.1499938964844,293.1499938964844,278.8500061035156,39824.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149914503097534,1.0,0.0,0.0,3.588271379470825,3.5882954597473145,8.591398454882437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.5966796875,0.0,1493.70166015625,1895.4371337890625,0.0,1731.011474609375,0.8942672610282898,1.0,0.0,3.0,1.0,0.0
17661060,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.3837935030460357,0.28396075963974,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8859574794769287,0.220510795712471,0.208929568529129,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8247029781341553,0.1765569597482681,0.1238008365035057,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8654699325561523,0.2055902928113937,0.1949635744094848,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7366727590560913,0.1248257756233215,0.5645897388458252,285.0448303222656,284.95001220703125,301.32763671875,296.24090576171875,299.2132263183594,297.3312072753906,285.041748046875,1.0,0.3092410564422607,1.0,1.0,0.7045998573303223,1.0,-1.651784062385559,0.776113748550415,0.875670313835144,0.3958316743373871,0.9906193017959596,0.9906193017959596,0.0,42.1701545715332,49.0,42130.12890625,0.0,374.3219299316406,1.0,278.8421936035156,281.5381164550781,299.21453857421875,301.9428100585937,293.1499938964844,293.1499938964844,278.54998779296875,32147.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048741579055786,1.0,0.0,0.0,3.737202405929565,3.737226486206055,9.31936938286526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.55859375,0.0,1602.8494873046875,1895.4371337890625,0.0,1649.429443359375,0.9221591353416444,1.0,0.0,3.0,1.0,0.0
17661120,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.3837935030460357,0.28396075963974,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8859574794769287,0.220510795712471,0.208929568529129,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8247029781341553,0.1765569597482681,0.1238008365035057,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8654699325561523,0.2055902928113937,0.1949635744094848,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7366727590560913,0.1248257756233215,0.5645897388458252,285.0448303222656,284.95001220703125,301.32763671875,296.24090576171875,299.2132263183594,297.3312072753906,285.041748046875,1.0,0.3092410564422607,1.0,1.0,0.7045998573303223,1.0,-1.651784062385559,0.776113748550415,0.875670313835144,0.3958316743373871,0.9906193017959596,0.9906193017959596,0.0,42.1701545715332,49.0,42130.12890625,0.0,374.3219299316406,1.0,278.8421936035156,281.5381164550781,299.21453857421875,301.9428100585937,293.1499938964844,293.1499938964844,278.54998779296875,32147.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048741579055786,1.0,0.0,0.0,3.737202405929565,3.737226486206055,9.31936938286526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.55859375,0.0,1602.8494873046875,1895.4371337890625,0.0,1649.429443359375,0.9221591353416444,1.0,0.0,3.0,1.0,0.0
17661180,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3861262202262878,0.2883719801902771,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8843327760696411,0.2225410044193267,0.2110390812158584,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8228837847709656,0.1778427064418792,0.1248353347182273,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8634939193725586,0.2071634829044342,0.1966355144977569,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7338523268699646,0.1250584572553634,0.5662925243377686,284.8876342773437,284.95001220703125,301.36065673828125,296.2594909667969,299.2283630371094,297.3277587890625,284.89453125,1.0,0.3121124505996704,1.0,1.0,0.704060971736908,1.0,-1.6649062633514404,0.7828704714775085,0.8820357322692871,0.3994549214839935,0.8779382705688477,0.8779382705688477,0.0,43.176639556884766,52.0,42879.48046875,0.0,384.2640380859375,1.0,278.5571594238281,281.34149169921875,299.2967834472656,302.1449279785156,293.1499938964844,293.1499938964844,278.8500061035156,38507.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172759175300598,1.0,0.0,0.0,3.6759870052337646,3.676011562347412,9.016566764330492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.48388671875,0.0,1581.1680908203125,1895.4371337890625,0.0,1749.6668701171875,0.9125890135765076,1.0,0.0,3.0,1.0,0.0
17661240,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3861262202262878,0.2883719801902771,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8843327760696411,0.2225410044193267,0.2110390812158584,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8228837847709656,0.1778427064418792,0.1248353347182273,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8634939193725586,0.2071634829044342,0.1966355144977569,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7338523268699646,0.1250584572553634,0.5662925243377686,284.8876342773437,284.95001220703125,301.36065673828125,296.2594909667969,299.2283630371094,297.3277587890625,284.89453125,1.0,0.3121124505996704,1.0,1.0,0.704060971736908,1.0,-1.6649062633514404,0.7828704714775085,0.8820357322692871,0.3994549214839935,0.8779382705688477,0.8779382705688477,0.0,43.176639556884766,52.0,42879.48046875,0.0,384.2640380859375,1.0,278.5571594238281,281.34149169921875,299.2967834472656,302.1449279785156,293.1499938964844,293.1499938964844,278.8500061035156,38507.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172759175300598,1.0,0.0,0.0,3.6759870052337646,3.676011562347412,9.016566764330492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.48388671875,0.0,1581.1680908203125,1895.4371337890625,0.0,1749.6668701171875,0.9125890135765076,1.0,0.0,3.0,1.0,0.0
17661300,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.3870659172534942,0.2916577458381653,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8822876811027527,0.2236525565385818,0.2120008766651153,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8209025263786316,0.1785739809274673,0.125286653637886,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.861335039138794,0.2080323696136474,0.1973779946565628,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7314680218696594,0.1251873970031738,0.5667324662208557,285.0305480957031,284.95001220703125,301.3765869140625,296.2682800292969,299.23541259765625,297.32537841796875,285.0477905273437,1.0,0.3138247430324554,1.0,1.0,0.7037914991378784,1.0,-1.6719660758972168,0.7865004539489746,0.8854656219482422,0.4013959467411041,0.9729071259498596,0.9729071259498596,0.0,43.88127136230469,52.0,42543.03125,0.0,390.1365966796875,1.0,278.8027038574219,281.5273742675781,299.2368469238281,301.95263671875,293.1499938964844,293.1499938964844,278.8500061035156,34188.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104151248931885,1.0,0.0,0.0,3.714812755584717,3.714837074279785,9.208038704855426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.662109375,0.0,1592.6859130859375,1895.4371337890625,0.0,1693.89697265625,0.9205796122550964,1.0,0.0,3.0,1.0,0.0
17661360,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.3880944550037384,0.2948932647705078,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8806388974189758,0.2249400019645691,0.2131793648004531,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8192949295043945,0.1794673204421997,0.1258868277072906,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8595558404922485,0.2090645134449005,0.198320135474205,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7293742895126343,0.1254210174083709,0.56771320104599,285.0613708496094,284.95001220703125,301.39215087890625,296.2767028808594,299.2431030273437,297.3247985839844,285.0603332519531,1.0,0.3157229125499725,1.0,1.0,0.7037240862846375,1.0,-1.6802935600280762,0.7906833291053772,0.889610230922699,0.4036010801792145,1.0,1.0,0.0,44.60992813110352,55.0,42846.93359375,0.0,396.8286437988281,1.0,278.8428955078125,281.5330505371094,299.2577514648437,302.0311584472656,293.1499938964844,293.1499938964844,278.54998779296875,32647.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087628245353699,1.0,0.0,0.0,3.80686354637146,3.806888341903688,9.6700307494757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6943359375,0.0,1688.628173828125,1895.4371337890625,0.0,1680.5821533203125,0.9380661249160768,1.0,0.0,3.0,1.0,0.0
17661420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.3884037137031555,0.303049087524414,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8755043745040894,0.2269808202981948,0.2153343111276626,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8143917322158813,0.1807446032762527,0.126941293478012,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8542883396148682,0.210623025894165,0.2000125050544738,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7238025069236755,0.1255494356155395,0.5691198110580444,284.8976135253906,284.95001220703125,301.4219665527344,296.2924194335937,299.25311279296875,297.314697265625,284.9020080566406,1.0,0.3199401199817657,1.0,1.0,0.7035892605781555,1.0,-1.6976600885391235,0.7993849515914917,0.8982751369476318,0.4082346558570862,0.913743495941162,0.913743495941162,0.0,46.40642166137695,58.0,43807.1640625,0.0,411.7788696289063,1.0,278.5565490722656,281.3189697265625,299.3351745605469,302.240234375,293.1499938964844,293.1499938964844,278.25,37299.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221008539199829,1.0,0.0,0.0,3.787339925765991,3.787365674972534,9.57110046329035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.72216796875,0.0,1701.489501953125,1895.4371337890625,0.0,1789.3414306640625,0.9366227984428406,1.0,0.0,3.0,1.0,0.0
17661480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.3884037137031555,0.303049087524414,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8755043745040894,0.2269808202981948,0.2153343111276626,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8143917322158813,0.1807446032762527,0.126941293478012,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8542883396148682,0.210623025894165,0.2000125050544738,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7238025069236755,0.1255494356155395,0.5691198110580444,284.8976135253906,284.95001220703125,301.4219665527344,296.2924194335937,299.25311279296875,297.314697265625,284.9020080566406,1.0,0.3199401199817657,1.0,1.0,0.7035892605781555,1.0,-1.6976600885391235,0.7993849515914917,0.8982751369476318,0.4082346558570862,0.913743495941162,0.913743495941162,0.0,46.40642166137695,58.0,43807.1640625,0.0,411.7788696289063,1.0,278.5565490722656,281.3189697265625,299.3351745605469,302.240234375,293.1499938964844,293.1499938964844,278.25,37299.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221008539199829,1.0,0.0,0.0,3.787339925765991,3.787365674972534,9.57110046329035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.72216796875,0.0,1701.489501953125,1895.4371337890625,0.0,1789.3414306640625,0.9366227984428406,1.0,0.0,3.0,1.0,0.0
17661540,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.3870382905006408,0.3134863972663879,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8679266571998596,0.2287389934062957,0.2170710265636444,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8069800734519958,0.1817529946565628,0.1277028024196624,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8467563986778259,0.2118957191705703,0.2012968510389328,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.715979814529419,0.1253662407398224,0.5688386559486389,284.876708984375,284.95001220703125,301.45001220703125,296.3065185546875,299.2594299316406,297.2991638183594,284.889892578125,1.0,0.3245119452476501,1.0,1.0,0.7034544944763184,1.0,-1.7143954038619995,0.8077748417854309,0.9066205024719238,0.4127179384231567,0.8337113857269287,0.8337113857269287,0.0,48.65627670288086,61.0,44227.61328125,0.0,427.9654846191406,1.0,278.2579040527344,281.2435302734375,299.33123779296875,302.2755126953125,293.1499938964844,293.1499938964844,278.54998779296875,42032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304549813270569,1.0,0.0,0.0,3.5341408252716064,3.534164905548096,8.334144467880833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.2939453125,0.0,1451.7532958984375,1895.4371337890625,0.0,1858.8824462890625,0.8854602575302124,1.0,0.0,3.0,1.0,0.0
17661600,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.3870382905006408,0.3134863972663879,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8679266571998596,0.2287389934062957,0.2170710265636444,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8069800734519958,0.1817529946565628,0.1277028024196624,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8467563986778259,0.2118957191705703,0.2012968510389328,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.715979814529419,0.1253662407398224,0.5688386559486389,284.876708984375,284.95001220703125,301.45001220703125,296.3065185546875,299.2594299316406,297.2991638183594,284.889892578125,1.0,0.3245119452476501,1.0,1.0,0.7034544944763184,1.0,-1.7143954038619995,0.8077748417854309,0.9066205024719238,0.4127179384231567,0.8337113857269287,0.8337113857269287,0.0,48.65627670288086,61.0,44227.61328125,0.0,427.9654846191406,1.0,278.2579040527344,281.2435302734375,299.33123779296875,302.2755126953125,293.1499938964844,293.1499938964844,278.54998779296875,42032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304549813270569,1.0,0.0,0.0,3.5341408252716064,3.534164905548096,8.334144467880833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.2939453125,0.0,1451.7532958984375,1895.4371337890625,0.0,1858.8824462890625,0.8854602575302124,1.0,0.0,3.0,1.0,0.0
17661660,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.3860783278942108,0.3236943483352661,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8616167306900024,0.2311812341213226,0.2192754745483398,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8004927039146423,0.1833912283182144,0.1287827789783477,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.840434730052948,0.2137947976589203,0.2030022293329239,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7085540890693665,0.1255159676074981,0.5693844556808472,285.041015625,284.95001220703125,301.47442626953125,296.3198547363281,299.26959228515625,297.2941589355469,285.0385437011719,1.0,0.3293977975845337,1.0,1.0,0.7035654783248901,1.0,-1.7332956790924072,0.8171462416648865,0.9161494374275208,0.4176902770996094,0.9725236296653748,0.9725236296653748,0.0,50.97629165649414,49.0,44405.8515625,0.0,445.9463806152344,1.0,278.5418395996094,281.4122314453125,299.290771484375,302.1577453613281,293.1499938964844,293.1499938964844,278.25,32347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194703817367554,1.0,0.0,0.0,3.699070930480957,3.699094772338867,9.130164926318684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.728515625,0.0,1560.7552490234375,1895.4371337890625,0.0,1767.6661376953125,0.9136216640472412,1.0,0.0,3.0,1.0,0.0
17661720,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.3860783278942108,0.3236943483352661,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8616167306900024,0.2311812341213226,0.2192754745483398,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8004927039146423,0.1833912283182144,0.1287827789783477,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.840434730052948,0.2137947976589203,0.2030022293329239,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7085540890693665,0.1255159676074981,0.5693844556808472,285.041015625,284.95001220703125,301.47442626953125,296.3198547363281,299.26959228515625,297.2941589355469,285.0385437011719,1.0,0.3293977975845337,1.0,1.0,0.7035654783248901,1.0,-1.7332956790924072,0.8171462416648865,0.9161494374275208,0.4176902770996094,0.9725236296653748,0.9725236296653748,0.0,50.97629165649414,49.0,44405.8515625,0.0,445.9463806152344,1.0,278.5418395996094,281.4122314453125,299.290771484375,302.1577453613281,293.1499938964844,293.1499938964844,278.25,32347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194703817367554,1.0,0.0,0.0,3.699070930480957,3.699094772338867,9.130164926318684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.728515625,0.0,1560.7552490234375,1895.4371337890625,0.0,1767.6661376953125,0.9136216640472412,1.0,0.0,3.0,1.0,0.0
17661780,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.3847349286079407,0.3206904530525207,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8669253587722778,0.2331512868404388,0.2212938070297241,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8050490021705627,0.1845769733190536,0.129720389842987,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8449186682701111,0.2152487933635711,0.2045250236988067,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7108585238456726,0.1254526376724243,0.5694400072097778,284.8880615234375,284.95001220703125,301.4936828613281,296.33331298828125,299.2767333984375,297.290283203125,284.89410400390625,1.0,0.3285705149173736,1.0,1.0,0.7036764621734619,1.0,-1.7351502180099487,0.8179933428764343,0.9171568751335144,0.4182456731796264,0.8613405227661133,0.8613405227661133,0.0,50.44544982910156,37.0,44938.64453125,0.0,445.4852600097656,1.0,278.25750732421875,281.2240600585937,299.3666381835937,302.3500671386719,293.1499938964844,293.1499938964844,278.54998779296875,39057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311298847198486,1.0,0.0,0.0,3.6163625717163086,3.616386651992798,8.726441933504248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.73046875,0.0,1518.7357177734375,1895.4371337890625,0.0,1864.5457763671875,0.8997841477394104,1.0,0.0,3.0,1.0,0.0
17661840,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.3847349286079407,0.3206904530525207,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8669253587722778,0.2331512868404388,0.2212938070297241,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8050490021705627,0.1845769733190536,0.129720389842987,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8449186682701111,0.2152487933635711,0.2045250236988067,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7108585238456726,0.1254526376724243,0.5694400072097778,284.8880615234375,284.95001220703125,301.4936828613281,296.33331298828125,299.2767333984375,297.290283203125,284.89410400390625,1.0,0.3285705149173736,1.0,1.0,0.7036764621734619,1.0,-1.7351502180099487,0.8179933428764343,0.9171568751335144,0.4182456731796264,0.8613405227661133,0.8613405227661133,0.0,50.44544982910156,37.0,44938.64453125,0.0,445.4852600097656,1.0,278.25750732421875,281.2240600585937,299.3666381835937,302.3500671386719,293.1499938964844,293.1499938964844,278.54998779296875,39057.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311298847198486,1.0,0.0,0.0,3.6163625717163086,3.616386651992798,8.726441933504248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.73046875,0.0,1518.7357177734375,1895.4371337890625,0.0,1864.5457763671875,0.8997841477394104,1.0,0.0,3.0,1.0,0.0
17661900,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.3855734467506408,0.3147532045841217,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8735242486000061,0.2342264801263809,0.2221574634313583,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8108630180358887,0.1852534115314483,0.1300863027572631,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8508151173591614,0.2160512953996658,0.2051416933536529,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7151233553886414,0.1254753172397613,0.5690377354621887,285.01544189453125,284.95001220703125,301.50152587890625,296.340087890625,299.2802124023437,297.2904663085937,285.02783203125,1.0,0.3264598846435547,1.0,1.0,0.7037319540977478,1.0,-1.7297587394714355,0.8152886033058167,0.9144701361656188,0.4167738258838653,0.9442940950393676,0.9442940950393676,0.0,49.21426773071289,37.0,44378.5546875,0.0,438.6389465332031,1.0,278.50115966796875,281.397216796875,299.3049621582031,302.1446533203125,293.1499938964844,293.1499938964844,278.54998779296875,34604.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239271402359009,1.0,0.0,0.0,3.6492011547088623,3.649224996566773,8.88564443357609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.8583984375,0.0,1521.843505859375,1895.4371337890625,0.0,1804.4534912109373,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
17661960,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.3879803419113159,0.3057444095611572,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8835828304290771,0.2354401797056198,0.2231976091861724,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8193999528884888,0.1860579699277877,0.1305723488330841,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8599687218666077,0.216981366276741,0.2059177756309509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.721809446811676,0.1256024241447448,0.5691272616386414,285.0146789550781,284.95001220703125,301.5082092285156,296.3468933105469,299.2840576171875,297.2925109863281,285.0080871582031,1.0,0.3234031498432159,1.0,1.0,0.7036867737770081,1.0,-1.7218166589736938,0.8113573789596558,0.9104592204093932,0.4146507978439331,0.9688407778739928,0.9688407778739928,0.0,47.39163589477539,40.0,44361.41796875,0.0,428.60052490234375,1.0,278.54278564453125,281.3836364746094,299.32000732421875,302.20269775390625,293.1499938964844,293.1499938964844,278.25,32894.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213159799575806,1.0,0.0,0.0,3.736586093902588,3.736610412597656,9.316296427641646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.46533203125,0.0,1607.8634033203125,1895.4371337890625,0.0,1782.86279296875,0.9224050641059875,1.0,0.0,3.0,1.0,0.0
17662020,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.3940798938274383,0.2959021627902984,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8960903286933899,0.2373222857713699,0.2250550091266632,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8294127583503723,0.1871595084667205,0.1313935965299606,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8712801933288574,0.2183286398649215,0.2072639018297195,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7291673421859741,0.125592827796936,0.5691310167312622,284.8681335449219,284.95001220703125,301.5183410644531,296.36053466796875,299.2906188964844,297.2961730957031,284.87823486328125,1.0,0.3208058774471283,1.0,1.0,0.7035965323448181,1.0,-1.7148280143737793,0.8079580068588257,0.9068700075149536,0.4126790165901184,0.8382209539413452,0.8382209539413452,0.0,45.48708724975586,43.0,44338.80859375,0.0,418.9635009765625,1.0,278.2575378417969,281.2242126464844,299.3781433105469,302.3309631347656,293.1499938964844,293.1499938964844,278.54998779296875,41134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296990156173706,1.0,0.0,0.0,3.565102815628052,3.565126895904541,8.480811288791301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.67041015625,0.0,1478.27685546875,1895.4371337890625,0.0,1852.546875,0.8903557658195496,1.0,0.0,3.0,1.0,0.0
17662080,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9990000128746032,0.3940798938274383,0.2959021627902984,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8960903286933899,0.2373222857713699,0.2250550091266632,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8294127583503723,0.1871595084667205,0.1313935965299606,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8712801933288574,0.2183286398649215,0.2072639018297195,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7291673421859741,0.125592827796936,0.5691310167312622,284.8681335449219,284.95001220703125,301.5183410644531,296.36053466796875,299.2906188964844,297.2961730957031,284.87823486328125,1.0,0.3208058774471283,1.0,1.0,0.7035965323448181,1.0,-1.7148280143737793,0.8079580068588257,0.9068700075149536,0.4126790165901184,0.8382209539413452,0.8382209539413452,0.0,45.48708724975586,43.0,44338.80859375,0.0,418.9635009765625,1.0,278.2575378417969,281.2242126464844,299.3781433105469,302.3309631347656,293.1499938964844,293.1499938964844,278.54998779296875,41134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296990156173706,1.0,0.0,0.0,3.565102815628052,3.565126895904541,8.480811288791301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.67041015625,0.0,1478.27685546875,1895.4371337890625,0.0,1852.546875,0.8903557658195496,1.0,0.0,3.0,1.0,0.0
17662140,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4008166491985321,0.2909209430217743,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9041457176208496,0.2397089600563049,0.2270958423614502,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8356762528419495,0.188724398612976,0.1323402523994445,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8784359693527222,0.2201255857944488,0.2087646126747131,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7332795262336731,0.1259285658597946,0.5698543190956116,285.0146484375,284.95001220703125,301.5244140625,296.37420654296875,299.3011474609375,297.3100280761719,285.01092529296875,1.0,0.320037305355072,1.0,1.0,0.7035062313079834,1.0,-1.7150994539260864,0.8081563115119934,0.906943142414093,0.4126972258090973,0.9539717435836792,0.9539717435836792,0.0,44.62348556518555,46.0,43989.5546875,0.0,416.600341796875,1.0,278.5419311523437,281.39178466796875,299.33746337890625,302.1882019042969,293.1499938964844,293.1499938964844,278.25,33036.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174942493438721,1.0,0.0,0.0,3.690931558609009,3.690955400466919,9.090029493563634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.65185546875,0.0,1556.7640380859375,1895.4371337890625,0.0,1751.454345703125,0.9122406840324402,1.0,0.0,3.0,1.0,0.0
17662200,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4008166491985321,0.2909209430217743,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9041457176208496,0.2397089600563049,0.2270958423614502,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8356762528419495,0.188724398612976,0.1323402523994445,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8784359693527222,0.2201255857944488,0.2087646126747131,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7332795262336731,0.1259285658597946,0.5698543190956116,285.0146484375,284.95001220703125,301.5244140625,296.37420654296875,299.3011474609375,297.3100280761719,285.01092529296875,1.0,0.320037305355072,1.0,1.0,0.7035062313079834,1.0,-1.7150994539260864,0.8081563115119934,0.906943142414093,0.4126972258090973,0.9539717435836792,0.9539717435836792,0.0,44.62348556518555,46.0,43989.5546875,0.0,416.600341796875,1.0,278.5419311523437,281.39178466796875,299.33746337890625,302.1882019042969,293.1499938964844,293.1499938964844,278.25,33036.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174942493438721,1.0,0.0,0.0,3.690931558609009,3.690955400466919,9.090029493563634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.65185546875,0.0,1556.7640380859375,1895.4371337890625,0.0,1751.454345703125,0.9122406840324402,1.0,0.0,3.0,1.0,0.0
17662260,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.405570775270462,0.2898134291172027,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9082652926445008,0.2417120933532714,0.2291261404752731,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8385229706764221,0.1899244040250778,0.1332750022411346,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8817031979560852,0.2215591520071029,0.2102512270212173,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7346869111061096,0.1261658072471618,0.5712215304374695,284.8875427246094,284.95001220703125,301.52685546875,296.38787841796875,299.3069763183594,297.31719970703125,284.8970947265625,1.0,0.3207844495773315,1.0,1.0,0.703027069568634,1.0,-1.7207545042037964,0.8111777305603027,0.9095768332481384,0.4143592715263366,0.8459940552711487,0.8459940552711487,0.0,44.54883193969727,49.0,44361.703125,0.0,419.6551818847656,1.0,278.2577819824219,281.2357788085937,299.4096984863281,302.3545837402344,293.1499938964844,293.1499938964844,278.54998779296875,40060.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726702094078064,1.0,0.0,0.0,3.554639339447021,3.554663181304932,8.431102287431713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.20166015625,0.0,1459.2314453125,1895.4371337890625,0.0,1827.5130615234373,0.8873523473739624,1.0,0.0,3.0,1.0,0.0
17662320,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.405570775270462,0.2898134291172027,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9082652926445008,0.2417120933532714,0.2291261404752731,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8385229706764221,0.1899244040250778,0.1332750022411346,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8817031979560852,0.2215591520071029,0.2102512270212173,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7346869111061096,0.1261658072471618,0.5712215304374695,284.8875427246094,284.95001220703125,301.52685546875,296.38787841796875,299.3069763183594,297.31719970703125,284.8970947265625,1.0,0.3207844495773315,1.0,1.0,0.703027069568634,1.0,-1.7207545042037964,0.8111777305603027,0.9095768332481384,0.4143592715263366,0.8459940552711487,0.8459940552711487,0.0,44.54883193969727,49.0,44361.703125,0.0,419.6551818847656,1.0,278.2577819824219,281.2357788085937,299.4096984863281,302.3545837402344,293.1499938964844,293.1499938964844,278.54998779296875,40060.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726702094078064,1.0,0.0,0.0,3.554639339447021,3.554663181304932,8.431102287431713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.20166015625,0.0,1459.2314453125,1895.4371337890625,0.0,1827.5130615234373,0.8873523473739624,1.0,0.0,3.0,1.0,0.0
17662380,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.4097577035427093,0.2915947139263153,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9093657732009888,0.2441784888505935,0.2312977463006973,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8389285802841187,0.1915426850318908,0.1343007087707519,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8821393847465515,0.2234017848968505,0.2118506580591201,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7339961528778076,0.1266499161720276,0.5729847550392151,285.03631591796875,284.95001220703125,301.5260314941406,296.4015197753906,299.31170654296875,297.3245849609375,285.032958984375,1.0,0.3227168917655945,1.0,1.0,0.7025478482246399,1.0,-1.73076593875885,0.8163744211196899,0.9143915176391602,0.4171960055828094,0.9757533073425292,0.9757533073425292,0.0,45.063236236572266,52.0,44324.1171875,0.0,427.010986328125,1.0,278.5419616699219,281.4009094238281,299.3754272460937,302.2410583496094,293.1499938964844,293.1499938964844,278.25,32278.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167918086051941,1.0,0.0,0.0,3.707515001296997,3.7075390815734863,9.171896522275348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.009765625,0.0,1569.8204345703125,1895.4371337890625,0.0,1745.70654296875,0.9155089259147644,1.0,0.0,3.0,1.0,0.0
17662440,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.4097577035427093,0.2915947139263153,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9093657732009888,0.2441784888505935,0.2312977463006973,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8389285802841187,0.1915426850318908,0.1343007087707519,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8821393847465515,0.2234017848968505,0.2118506580591201,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7339961528778076,0.1266499161720276,0.5729847550392151,285.03631591796875,284.95001220703125,301.5260314941406,296.4015197753906,299.31170654296875,297.3245849609375,285.032958984375,1.0,0.3227168917655945,1.0,1.0,0.7025478482246399,1.0,-1.73076593875885,0.8163744211196899,0.9143915176391602,0.4171960055828094,0.9757533073425292,0.9757533073425292,0.0,45.063236236572266,52.0,44324.1171875,0.0,427.010986328125,1.0,278.5419616699219,281.4009094238281,299.3754272460937,302.2410583496094,293.1499938964844,293.1499938964844,278.25,32278.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167918086051941,1.0,0.0,0.0,3.707515001296997,3.7075390815734863,9.171896522275348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.009765625,0.0,1569.8204345703125,1895.4371337890625,0.0,1745.70654296875,0.9155089259147644,1.0,0.0,3.0,1.0,0.0
