time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.4111804962158203,0.2933039665222168,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9090938568115234,0.2452827990055084,0.2324642837047577,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8384949564933777,0.1922280341386795,0.134865865111351,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8816187977790833,0.2242031991481781,0.2127237766981125,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7331420183181763,0.1268390715122223,0.5741729736328125,284.9042053222656,284.95001220703125,301.5245056152344,296.4083251953125,299.3118591308594,297.32501220703125,284.8869934082031,1.0,0.3240706622600555,1.0,1.0,0.7023082375526428,1.0,-1.7373721599578855,0.8197649121284485,0.9176071882247924,0.4190666079521179,0.898611843585968,0.898611843585968,0.0,45.49820709228516,52.0,45121.0546875,0.0,432.1887817382813,1.0,278.2959899902344,281.2067565917969,299.4535827636719,302.4801330566406,293.1499938964844,293.1499938964844,278.25,35187.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251701951026917,1.0,0.0,0.0,3.723478794097901,3.723503351211548,9.251050414604832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.048828125,0.0,1610.26171875,1895.4371337890625,0.0,1814.7684326171875,0.9193570613861084,1.0,0.0,3.0,1.0,0.0
17662560,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4119693040847778,0.2961385846138,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9072515964508056,0.246199831366539,0.2334078252315521,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8367682099342346,0.1927376985549926,0.1352771669626236,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8796703219413757,0.2248256206512451,0.21338851749897,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7311983704566956,0.1268960237503051,0.5747513175010681,284.8907470703125,284.95001220703125,301.52227783203125,296.41510009765625,299.3093566894531,297.3214416503906,284.89849853515625,1.0,0.3256118297576904,1.0,1.0,0.7022969126701355,1.0,-1.7438946962356567,0.8230226635932922,0.9208720326423644,0.4208302497863769,0.8672512173652649,0.8672512173652649,0.0,46.131046295166016,55.0,45030.296875,0.0,437.9397888183594,1.0,278.257080078125,281.2189636230469,299.4496459960937,302.4338073730469,293.1499938964844,293.1499938964844,278.54998779296875,38805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284858226776123,1.0,0.0,0.0,3.628226518630981,3.62825083732605,8.783792964095483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.9970703125,0.0,1529.943359375,1895.4371337890625,0.0,1842.396484375,0.9023640155792236,1.0,0.0,3.0,1.0,0.0
17662620,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.4137960970401764,0.3026666641235351,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.903233528137207,0.2486362904310226,0.2355797737836837,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.833024799823761,0.1943035721778869,0.1362883150577545,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8753688335418701,0.2266115695238113,0.2149641960859298,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7268953919410706,0.1272754669189453,0.5762814283370972,285.0494079589844,284.95001220703125,301.5159606933594,296.4285583496094,299.3060607910156,297.3188171386719,285.04693603515625,1.0,0.3292178511619568,1.0,1.0,0.7022741436958313,1.0,-1.7592811584472656,0.8306958675384521,0.9285852909088136,0.4249690771102905,1.0,1.0,0.0,47.616477966308594,58.0,45067.7890625,0.0,451.6407775878906,1.0,278.54248046875,281.3961486816406,299.4111022949219,302.3225402832031,293.1499938964844,293.1499938964844,278.25,32203.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203180193901062,1.0,0.0,0.0,3.776036977767944,3.776061534881592,9.51405752402934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7490234375,0.0,1648.5767822265625,1895.4371337890625,0.0,1774.638671875,0.9309163689613342,1.0,0.0,3.0,1.0,0.0
17662680,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.4137960970401764,0.3026666641235351,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.903233528137207,0.2486362904310226,0.2355797737836837,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.833024799823761,0.1943035721778869,0.1362883150577545,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8753688335418701,0.2266115695238113,0.2149641960859298,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7268953919410706,0.1272754669189453,0.5762814283370972,285.0494079589844,284.95001220703125,301.5159606933594,296.4285583496094,299.3060607910156,297.3188171386719,285.04693603515625,1.0,0.3292178511619568,1.0,1.0,0.7022741436958313,1.0,-1.7592811584472656,0.8306958675384521,0.9285852909088136,0.4249690771102905,1.0,1.0,0.0,47.616477966308594,58.0,45067.7890625,0.0,451.6407775878906,1.0,278.54248046875,281.3961486816406,299.4111022949219,302.3225402832031,293.1499938964844,293.1499938964844,278.25,32203.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203180193901062,1.0,0.0,0.0,3.776036977767944,3.776061534881592,9.51405752402934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7490234375,0.0,1648.5767822265625,1895.4371337890625,0.0,1774.638671875,0.9309163689613342,1.0,0.0,3.0,1.0,0.0
17662740,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.4138414859771728,0.3109283447265625,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8976719975471497,0.250626266002655,0.2377003133296966,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8279003500938416,0.1954462975263595,0.1372569650411605,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8695287704467773,0.2279800772666931,0.2164882570505142,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.721351683139801,0.1273804605007171,0.5776063799858093,284.8929138183594,284.95001220703125,301.5074768066406,296.4418334960937,299.2973937988281,297.3080139160156,284.89862060546875,1.0,0.3333966732025146,1.0,1.0,0.7022514343261719,1.0,-1.7763315439224243,0.8391890525817871,0.9371424317359924,0.4296067357063293,0.8971764445304871,0.8971764445304871,0.0,49.48686599731445,61.0,45976.5703125,0.0,467.7581176757813,1.0,278.2568054199219,281.1963806152344,299.4818420410156,302.5237731933594,293.1499938964844,293.1499938964844,278.54998779296875,37826.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330658435821533,1.0,0.0,0.0,3.73445463180542,3.7344796657562256,9.305670118919808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.43896484375,0.0,1643.1534423828125,1895.4371337890625,0.0,1880.82763671875,0.9252747893333436,1.0,0.0,3.0,1.0,0.0
17662800,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.4138414859771728,0.3109283447265625,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8976719975471497,0.250626266002655,0.2377003133296966,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8279003500938416,0.1954462975263595,0.1372569650411605,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8695287704467773,0.2279800772666931,0.2164882570505142,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.721351683139801,0.1273804605007171,0.5776063799858093,284.8929138183594,284.95001220703125,301.5074768066406,296.4418334960937,299.2973937988281,297.3080139160156,284.89862060546875,1.0,0.3333966732025146,1.0,1.0,0.7022514343261719,1.0,-1.7763315439224243,0.8391890525817871,0.9371424317359924,0.4296067357063293,0.8971764445304871,0.8971764445304871,0.0,49.48686599731445,61.0,45976.5703125,0.0,467.7581176757813,1.0,278.2568054199219,281.1963806152344,299.4818420410156,302.5237731933594,293.1499938964844,293.1499938964844,278.54998779296875,37826.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330658435821533,1.0,0.0,0.0,3.73445463180542,3.7344796657562256,9.305670118919808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.43896484375,0.0,1643.1534423828125,1895.4371337890625,0.0,1880.82763671875,0.9252747893333436,1.0,0.0,3.0,1.0,0.0
17662860,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.4136340916156769,0.3203822374343872,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8912249803543091,0.2530182301998138,0.2398410737514495,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8220298886299133,0.1969467550516128,0.1382315754890442,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8629016280174255,0.2296967804431915,0.2180111557245254,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7148252129554749,0.1275895088911056,0.5784754753112793,285.0652770996094,284.95001220703125,301.4971923828125,296.4549560546875,299.28961181640625,297.3007202148437,285.0658874511719,1.0,0.3379569351673126,1.0,1.0,0.702501654624939,1.0,-1.7942934036254885,0.8480290174484253,0.9462644457817078,0.4343715906143188,1.0,1.0,0.0,51.6475944519043,64.0,45929.0234375,0.0,485.6275939941406,1.0,278.5430908203125,281.3957824707031,299.44061279296875,302.4072265625,293.1499938964844,293.1499938964844,278.25,33350.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725592315196991,1.0,0.0,0.0,3.8459043502807617,3.8459298610687256,9.869388577499194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8916015625,0.0,1741.355224609375,1895.4371337890625,0.0,1818.277099609375,0.9472278952598572,1.0,0.0,3.0,1.0,0.0
17662920,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.4136340916156769,0.3203822374343872,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8912249803543091,0.2530182301998138,0.2398410737514495,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8220298886299133,0.1969467550516128,0.1382315754890442,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8629016280174255,0.2296967804431915,0.2180111557245254,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7148252129554749,0.1275895088911056,0.5784754753112793,285.0652770996094,284.95001220703125,301.4971923828125,296.4549560546875,299.28961181640625,297.3007202148437,285.0658874511719,1.0,0.3379569351673126,1.0,1.0,0.702501654624939,1.0,-1.7942934036254885,0.8480290174484253,0.9462644457817078,0.4343715906143188,1.0,1.0,0.0,51.6475944519043,64.0,45929.0234375,0.0,485.6275939941406,1.0,278.5430908203125,281.3957824707031,299.44061279296875,302.4072265625,293.1499938964844,293.1499938964844,278.25,33350.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725592315196991,1.0,0.0,0.0,3.8459043502807617,3.8459298610687256,9.869388577499194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8916015625,0.0,1741.355224609375,1895.4371337890625,0.0,1818.277099609375,0.9472278952598572,1.0,0.0,3.0,1.0,0.0
17662980,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.4116382002830505,0.3306180238723755,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8843938708305359,0.2550336420536041,0.2420048862695694,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8157514333724976,0.1980908364057541,0.1392149031162262,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8559998273849487,0.2310638427734375,0.2195519208908081,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7076122164726257,0.1275965124368667,0.5793609619140625,284.9061889648437,284.95001220703125,301.4854736328125,296.4678039550781,299.2800598144531,297.2915344238281,284.9100036621094,1.0,0.3428343534469604,1.0,1.0,0.7027518153190613,1.0,-1.813276767730713,0.8573664426803589,0.955910325050354,0.4394555389881134,0.9318343997001648,0.9318343997001648,0.0,54.04338073730469,67.0,47043.20703125,0.0,505.2175903320313,1.0,278.25543212890625,281.1828308105469,299.51043701171875,302.61700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36875.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385454177856445,1.0,0.0,0.0,3.837815284729004,3.837841510772705,9.827915619098349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9873046875,0.0,1759.218994140625,1895.4371337890625,0.0,1927.200439453125,0.9476741552352904,1.0,0.0,3.0,1.0,0.0
17663040,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.4116382002830505,0.3306180238723755,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8843938708305359,0.2550336420536041,0.2420048862695694,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8157514333724976,0.1980908364057541,0.1392149031162262,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8559998273849487,0.2310638427734375,0.2195519208908081,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7076122164726257,0.1275965124368667,0.5793609619140625,284.9061889648437,284.95001220703125,301.4854736328125,296.4678039550781,299.2800598144531,297.2915344238281,284.9100036621094,1.0,0.3428343534469604,1.0,1.0,0.7027518153190613,1.0,-1.813276767730713,0.8573664426803589,0.955910325050354,0.4394555389881134,0.9318343997001648,0.9318343997001648,0.0,54.04338073730469,67.0,47043.20703125,0.0,505.2175903320313,1.0,278.25543212890625,281.1828308105469,299.51043701171875,302.61700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36875.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385454177856445,1.0,0.0,0.0,3.837815284729004,3.837841510772705,9.827915619098349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9873046875,0.0,1759.218994140625,1895.4371337890625,0.0,1927.200439453125,0.9476741552352904,1.0,0.0,3.0,1.0,0.0
17663100,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.409741997718811,0.3363093435764313,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8803778290748596,0.2559589147567749,0.2429075837135315,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8119779229164124,0.1985835582017898,0.139582559466362,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8520172834396362,0.2316614985466003,0.2201507240533828,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7033628225326538,0.1275538355112075,0.5793361067771912,284.897705078125,284.95001220703125,301.47918701171875,296.4741516113281,299.2720947265625,297.2814636230469,284.89654541015625,1.0,0.3453265726566314,1.0,1.0,0.7028769254684448,1.0,-1.8223249912261963,0.8618167042732239,0.9605083465576172,0.4418747723102569,0.9115529656410216,0.9115529656410216,0.0,55.37070083618164,67.0,47463.36328125,0.0,515.2633056640625,1.0,278.16534423828125,281.1448059082031,299.5088806152344,302.6522827148437,293.1499938964844,293.1499938964844,278.1499938964844,37498.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415855526924133,1.0,0.0,0.0,3.809035539627075,3.809061527252197,9.681069741418469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.75146484375,0.0,1729.108642578125,1895.4371337890625,0.0,1953.107666015625,0.941493809223175,1.0,0.0,3.0,1.0,0.0
17663160,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.4075095951557159,0.3419879376888275,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8765251040458679,0.2569312155246734,0.2438401579856872,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8082504272460938,0.1991135329008102,0.139968067407608,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8482000827789307,0.2322932481765747,0.2207696288824081,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6992418169975281,0.127542495727539,0.5794161558151245,284.9215393066406,284.95001220703125,301.4726867675781,296.4804077148437,299.2651062011719,297.2734069824219,284.926513671875,1.0,0.3478534817695617,1.0,1.0,0.7031016945838928,1.0,-1.8315651416778564,0.8663222193717957,0.9652429223060608,0.444308340549469,0.913057506084442,0.913057506084442,0.0,56.72026443481445,55.0,47648.7421875,0.0,525.5985107421875,1.0,278.1524353027344,281.1681213378906,299.49774169921875,302.62518310546875,293.1499938964844,293.1499938964844,278.1499938964844,37541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423986196517944,1.0,0.0,0.0,3.772881269454956,3.772906541824341,9.498161261944916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.6064453125,0.0,1686.1439208984375,1895.4371337890625,0.0,1960.05810546875,0.9341212511062622,1.0,0.0,3.0,1.0,0.0
17663220,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.4045810103416443,0.3393612802028656,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8811880350112915,0.2590522468090057,0.2457748800516128,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8117935061454773,0.2002816647291183,0.1407508105039596,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8518577814102173,0.2336643636226654,0.2220200598239898,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.701168417930603,0.1275891661643982,0.5794485807418823,284.945068359375,284.95001220703125,301.4591979980469,296.4927062988281,299.2545471191406,297.26611328125,284.94482421875,1.0,0.3470799922943115,1.0,1.0,0.7035512924194336,1.0,-1.833230257034301,0.866919219493866,0.9663110971450806,0.4447028934955597,0.9215734601020812,0.9215734601020812,0.0,56.23263931274414,43.0,47723.61328125,0.0,525.185546875,1.0,278.1499938964844,281.18023681640625,299.49481201171875,302.62042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36393.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424629330635071,1.0,0.0,0.0,3.7639482021331774,3.763973474502564,9.45323733958503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.58203125,0.0,1666.708740234375,1895.4371337890625,0.0,1960.6080322265625,0.9310688972473145,1.0,0.0,3.0,1.0,0.0
17663280,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.4045810103416443,0.3393612802028656,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8811880350112915,0.2590522468090057,0.2457748800516128,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8117935061454773,0.2002816647291183,0.1407508105039596,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8518577814102173,0.2336643636226654,0.2220200598239898,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.701168417930603,0.1275891661643982,0.5794485807418823,284.945068359375,284.95001220703125,301.4591979980469,296.4927062988281,299.2545471191406,297.26611328125,284.94482421875,1.0,0.3470799922943115,1.0,1.0,0.7035512924194336,1.0,-1.833230257034301,0.866919219493866,0.9663110971450806,0.4447028934955597,0.9215734601020812,0.9215734601020812,0.0,56.23263931274414,43.0,47723.61328125,0.0,525.185546875,1.0,278.1499938964844,281.18023681640625,299.49481201171875,302.62042236328125,293.1499938964844,293.1499938964844,278.1499938964844,36393.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424629330635071,1.0,0.0,0.0,3.7639482021331774,3.763973474502564,9.45323733958503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.58203125,0.0,1666.708740234375,1895.4371337890625,0.0,1960.6080322265625,0.9310688972473145,1.0,0.0,3.0,1.0,0.0
17663340,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.4061601161956787,0.3247317969799042,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8969681262969971,0.2611982226371765,0.247686818242073,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8244969248771667,0.2014069259166717,0.141462430357933,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.865750253200531,0.2349903285503387,0.2231732457876205,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7119418382644653,0.1276673376560211,0.5792195200920105,284.93621826171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2479553222656,297.26812744140625,284.9351806640625,1.0,0.3419688642024994,1.0,1.0,0.7040008306503296,1.0,-1.8199318647384644,0.8600932359695435,0.9598386287689208,0.4409113228321075,0.90980863571167,0.90980863571167,0.0,53.05573272705078,46.0,47409.546875,0.0,506.5052795410156,1.0,278.1499938964844,281.1800842285156,299.50018310546875,302.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,36726.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415370941162109,1.0,0.0,0.0,3.739659786224365,3.739684581756592,9.331628803010972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0576171875,0.0,1640.79736328125,1895.4371337890625,0.0,1952.69384765625,0.9257539510726928,1.0,0.0,3.0,1.0,0.0
17663400,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.4061601161956787,0.3247317969799042,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8969681262969971,0.2611982226371765,0.247686818242073,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8244969248771667,0.2014069259166717,0.141462430357933,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.865750253200531,0.2349903285503387,0.2231732457876205,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7119418382644653,0.1276673376560211,0.5792195200920105,284.93621826171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2479553222656,297.26812744140625,284.9351806640625,1.0,0.3419688642024994,1.0,1.0,0.7040008306503296,1.0,-1.8199318647384644,0.8600932359695435,0.9598386287689208,0.4409113228321075,0.90980863571167,0.90980863571167,0.0,53.05573272705078,46.0,47409.546875,0.0,506.5052795410156,1.0,278.1499938964844,281.1800842285156,299.50018310546875,302.6110534667969,293.1499938964844,293.1499938964844,278.1499938964844,36726.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415370941162109,1.0,0.0,0.0,3.739659786224365,3.739684581756592,9.331628803010972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0576171875,0.0,1640.79736328125,1895.4371337890625,0.0,1952.69384765625,0.9257539510726928,1.0,0.0,3.0,1.0,0.0
17663460,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.4109356105327606,0.3154175579547882,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.908656120300293,0.2633851766586303,0.2496625781059265,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8333286046981812,0.202544018626213,0.1421962231397628,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8758040070533752,0.2363197654485702,0.2243494987487793,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7188464403152466,0.1278334856033325,0.5795204639434814,284.9396667480469,284.95001220703125,301.4316101074219,296.5162658691406,299.24468994140625,297.2748718261719,284.9404296875,1.0,0.3395867049694061,1.0,1.0,0.7039901614189148,1.0,-1.813765287399292,0.8570554256439209,0.9567098021507264,0.4391026794910431,0.9028537273406982,0.9028537273406982,0.0,51.14651870727539,49.0,47168.13671875,0.0,496.5866394042969,1.0,278.1499938964844,281.1918640136719,299.5068054199219,302.5977478027344,293.1499938964844,293.1499938964844,278.1499938964844,36817.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395216822624207,1.0,0.0,0.0,3.7052197456359854,3.705244302749634,9.160542617792088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.3525390625,0.0,1601.6865234375,1895.4371337890625,0.0,1935.5064697265625,0.91826194524765,1.0,0.0,3.0,1.0,0.0
17663520,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.4109356105327606,0.3154175579547882,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.908656120300293,0.2633851766586303,0.2496625781059265,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8333286046981812,0.202544018626213,0.1421962231397628,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8758040070533752,0.2363197654485702,0.2243494987487793,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7188464403152466,0.1278334856033325,0.5795204639434814,284.9396667480469,284.95001220703125,301.4316101074219,296.5162658691406,299.24468994140625,297.2748718261719,284.9404296875,1.0,0.3395867049694061,1.0,1.0,0.7039901614189148,1.0,-1.813765287399292,0.8570554256439209,0.9567098021507264,0.4391026794910431,0.9028537273406982,0.9028537273406982,0.0,51.14651870727539,49.0,47168.13671875,0.0,496.5866394042969,1.0,278.1499938964844,281.1918640136719,299.5068054199219,302.5977478027344,293.1499938964844,293.1499938964844,278.1499938964844,36817.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395216822624207,1.0,0.0,0.0,3.7052197456359854,3.705244302749634,9.160542617792088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.3525390625,0.0,1601.6865234375,1895.4371337890625,0.0,1935.5064697265625,0.91826194524765,1.0,0.0,3.0,1.0,0.0
17663580,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.4160594642162323,0.3113279044628143,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9159563183784484,0.2656393051147461,0.2517449855804443,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8381993770599365,0.2037271559238433,0.1429929137229919,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.881363034248352,0.2376886755228042,0.2256038039922714,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.722115695476532,0.1280460059642791,0.580307126045227,284.9469909667969,284.95001220703125,301.4182434082031,296.5274963378906,299.2430419921875,297.283447265625,284.947509765625,1.0,0.339079201221466,1.0,1.0,0.7039794325828552,1.0,-1.814753532409668,0.857563853263855,0.957189679145813,0.4393329918384552,0.9038121700286864,0.9038121700286864,0.0,50.407527923583984,52.0,47059.109375,0.0,494.9461669921875,1.0,278.1499938964844,281.1984558105469,299.5192565917969,302.6009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36437.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378420829772949,1.0,0.0,0.0,3.689088821411133,3.68911337852478,9.080955010176694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.88330078125,0.0,1580.4031982421875,1895.4371337890625,0.0,1921.2249755859373,0.9143832921981812,1.0,0.0,3.0,1.0,0.0
17663640,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.4160594642162323,0.3113279044628143,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9159563183784484,0.2656393051147461,0.2517449855804443,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8381993770599365,0.2037271559238433,0.1429929137229919,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.881363034248352,0.2376886755228042,0.2256038039922714,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.722115695476532,0.1280460059642791,0.580307126045227,284.9469909667969,284.95001220703125,301.4182434082031,296.5274963378906,299.2430419921875,297.283447265625,284.947509765625,1.0,0.339079201221466,1.0,1.0,0.7039794325828552,1.0,-1.814753532409668,0.857563853263855,0.957189679145813,0.4393329918384552,0.9038121700286864,0.9038121700286864,0.0,50.407527923583984,52.0,47059.109375,0.0,494.9461669921875,1.0,278.1499938964844,281.1984558105469,299.5192565917969,302.6009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36437.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378420829772949,1.0,0.0,0.0,3.689088821411133,3.68911337852478,9.080955010176694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.88330078125,0.0,1580.4031982421875,1895.4371337890625,0.0,1921.2249755859373,0.9143832921981812,1.0,0.0,3.0,1.0,0.0
17663700,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.418361634016037,0.3107929825782776,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9180465936660768,0.2667785584926605,0.2528114914894104,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8394124507904053,0.2043249309062957,0.1434055715799331,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8827386498451233,0.2383777797222137,0.226248636841774,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7226784825325012,0.1281492263078689,0.5807569622993469,284.9506530761719,284.95001220703125,301.4118347167969,296.532958984375,299.2424621582031,297.28778076171875,284.951171875,1.0,0.3393990695476532,1.0,1.0,0.7039741277694702,1.0,-1.817204833030701,0.8587901592254639,0.9584146738052368,0.43998983502388,0.9061641097068788,0.9061641097068788,0.0,50.36320877075195,52.0,47065.01953125,0.0,496.3960876464844,1.0,278.1499938964844,281.2006225585937,299.5263366699219,302.6069641113281,293.1499938964844,293.1499938964844,278.1499938964844,36228.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373003363609314,1.0,0.0,0.0,3.687060594558716,3.6870851516723633,9.070972737390548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.60791015625,0.0,1576.5166015625,1895.4371337890625,0.0,1916.6268310546875,0.9137944579124452,1.0,0.0,3.0,1.0,0.0
17663760,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9990000128746032,0.4204045236110687,0.3110377788543701,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9192731380462646,0.2679224014282226,0.2538888156414032,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8399743437767029,0.2049239426851272,0.1438238620758056,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.883368194103241,0.239067405462265,0.2269003540277481,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.722681999206543,0.1282505095005035,0.5812234878540039,284.9542236328125,284.95001220703125,301.4056396484375,296.5382995605469,299.2413024902344,297.2906799316406,284.9547424316406,1.0,0.3400092124938965,1.0,1.0,0.7039433717727661,1.0,-1.8206360340118408,0.8605133891105652,0.9601226449012756,0.4409285187721252,0.909615159034729,0.909615159034729,0.0,50.484806060791016,55.0,47111.8359375,0.0,499.0019836425781,1.0,278.1499938964844,281.2020263671875,299.5337219238281,302.6158447265625,293.1499938964844,293.1499938964844,278.1499938964844,36007.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369846701622009,1.0,0.0,0.0,3.689122438430786,3.689146757125856,9.08112042452558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.10302734375,0.0,1577.1885986328125,1895.4371337890625,0.0,1913.949462890625,0.9141084551811218,1.0,0.0,3.0,1.0,0.0
17663820,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.4235737323760986,0.3135048747062683,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9195027351379396,0.2702192366123199,0.2560682296752929,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8394397497177124,0.2061210721731186,0.1446718275547027,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8827312588691711,0.2404438257217407,0.2282172441482544,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7212838530540466,0.1284534633159637,0.5822181701660156,284.9607238769531,284.95001220703125,301.39422607421875,296.5486755371094,299.2379150390625,297.29345703125,284.961181640625,1.0,0.3419683575630188,1.0,1.0,0.7038819193840027,1.0,-1.8300069570541384,0.8652081489562988,0.9647988080978394,0.44350466132164,0.9192391633987428,0.9192391633987428,0.0,51.15185546875,58.0,47311.421875,0.0,507.2068176269531,1.0,278.1499938964844,281.2025146484375,299.5488586425781,302.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,35579.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737066924571991,1.0,0.0,0.0,3.70444655418396,3.704471111297608,9.156720466307888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.56640625,0.0,1591.399658203125,1895.4371337890625,0.0,1914.6468505859373,0.9172469973564148,1.0,0.0,3.0,1.0,0.0
17663880,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.4235737323760986,0.3135048747062683,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9195027351379396,0.2702192366123199,0.2560682296752929,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8394397497177124,0.2061210721731186,0.1446718275547027,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8827312588691711,0.2404438257217407,0.2282172441482544,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7212838530540466,0.1284534633159637,0.5822181701660156,284.9607238769531,284.95001220703125,301.39422607421875,296.5486755371094,299.2379150390625,297.29345703125,284.961181640625,1.0,0.3419683575630188,1.0,1.0,0.7038819193840027,1.0,-1.8300069570541384,0.8652081489562988,0.9647988080978394,0.44350466132164,0.9192391633987428,0.9192391633987428,0.0,51.15185546875,58.0,47311.421875,0.0,507.2068176269531,1.0,278.1499938964844,281.2025146484375,299.5488586425781,302.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,35579.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737066924571991,1.0,0.0,0.0,3.70444655418396,3.704471111297608,9.156720466307888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.56640625,0.0,1591.399658203125,1895.4371337890625,0.0,1914.6468505859373,0.9172469973564148,1.0,0.0,3.0,1.0,0.0
17663940,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.425251305103302,0.3183019757270813,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9171660542488098,0.2725237905979156,0.2582735121250152,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8369972109794617,0.2073106467723846,0.145528569817543,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8799111843109131,0.241809993982315,0.2295434176921844,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7182645201683044,0.1286702156066894,0.5833337306976318,284.96630859375,284.95001220703125,301.3843078613281,296.5586242675781,299.2313537597656,297.2886047363281,284.9667358398437,1.0,0.3448068499565124,1.0,1.0,0.7038204669952393,1.0,-1.8423738479614256,0.8713924884796143,0.9709813594818116,0.4469157755374908,0.9322280287742616,0.9322280287742616,0.0,52.330379486083984,61.0,47652.390625,0.0,519.086669921875,1.0,278.1499938964844,281.2005615234375,299.5636291503906,302.6754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35211.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381375432014465,1.0,0.0,0.0,3.733664035797119,3.733688592910767,9.301730301558564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.36865234375,0.0,1622.219482421875,1895.4371337890625,0.0,1923.7342529296875,0.9235480427742004,1.0,0.0,3.0,1.0,0.0
17664000,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.425251305103302,0.3183019757270813,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9171660542488098,0.2725237905979156,0.2582735121250152,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8369972109794617,0.2073106467723846,0.145528569817543,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8799111843109131,0.241809993982315,0.2295434176921844,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7182645201683044,0.1286702156066894,0.5833337306976318,284.96630859375,284.95001220703125,301.3843078613281,296.5586242675781,299.2313537597656,297.2886047363281,284.9667358398437,1.0,0.3448068499565124,1.0,1.0,0.7038204669952393,1.0,-1.8423738479614256,0.8713924884796143,0.9709813594818116,0.4469157755374908,0.9322280287742616,0.9322280287742616,0.0,52.330379486083984,61.0,47652.390625,0.0,519.086669921875,1.0,278.1499938964844,281.2005615234375,299.5636291503906,302.6754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35211.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381375432014465,1.0,0.0,0.0,3.733664035797119,3.733688592910767,9.301730301558564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.36865234375,0.0,1622.219482421875,1895.4371337890625,0.0,1923.7342529296875,0.9235480427742004,1.0,0.0,3.0,1.0,0.0
17664060,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.4253049194812774,0.3249168395996094,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.912994384765625,0.2748354375362396,0.2604995965957641,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8331685066223145,0.2084890902042389,0.1463884264230728,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8755024671554565,0.2431622594594955,0.2308711558580398,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7140240669250488,0.1289228051900863,0.5846613645553589,284.9715576171875,284.95001220703125,301.37628173828125,296.5680847167969,299.2221374511719,297.2773742675781,284.9719543457031,1.0,0.348358154296875,1.0,1.0,0.7041204571723938,1.0,-1.8572111129760744,0.8786534667015076,0.978557586669922,0.4508660733699798,0.9488598108291626,0.9488598108291626,0.0,53.93110275268555,64.0,48123.2421875,0.0,534.1220092773438,1.0,278.1499938964844,281.19696044921875,299.5775451660156,302.71734619140625,293.1499938964844,293.1499938964844,278.1499938964844,34899.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401522397994995,1.0,0.0,0.0,3.775184154510498,3.775209188461304,9.509760161563464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.6484375,0.0,1668.4364013671875,1895.4371337890625,0.0,1940.8778076171875,0.9326719045639038,1.0,0.0,3.0,1.0,0.0
17664120,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.4253049194812774,0.3249168395996094,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.912994384765625,0.2748354375362396,0.2604995965957641,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8331685066223145,0.2084890902042389,0.1463884264230728,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8755024671554565,0.2431622594594955,0.2308711558580398,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7140240669250488,0.1289228051900863,0.5846613645553589,284.9715576171875,284.95001220703125,301.37628173828125,296.5680847167969,299.2221374511719,297.2773742675781,284.9719543457031,1.0,0.348358154296875,1.0,1.0,0.7041204571723938,1.0,-1.8572111129760744,0.8786534667015076,0.978557586669922,0.4508660733699798,0.9488598108291626,0.9488598108291626,0.0,53.93110275268555,64.0,48123.2421875,0.0,534.1220092773438,1.0,278.1499938964844,281.19696044921875,299.5775451660156,302.71734619140625,293.1499938964844,293.1499938964844,278.1499938964844,34899.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401522397994995,1.0,0.0,0.0,3.775184154510498,3.775209188461304,9.509760161563464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.6484375,0.0,1668.4364013671875,1895.4371337890625,0.0,1940.8778076171875,0.9326719045639038,1.0,0.0,3.0,1.0,0.0
17664180,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.4239218831062317,0.3328157365322113,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9077838063240052,0.277150422334671,0.2627405822277069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.828472912311554,0.2096519023180008,0.1472464203834533,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8701161742210388,0.2444971054792404,0.2321944236755371,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7088521122932434,0.1291897445917129,0.5861352682113647,284.9762268066406,284.95001220703125,301.3705139160156,296.5770874023437,299.2146911621094,297.26739501953125,284.9765625,1.0,0.3524180352687835,1.0,1.0,0.7044204473495483,1.0,-1.8737751245498653,0.8867691159248352,0.9870060086250304,0.4552972614765167,0.9683847427368164,0.9683847427368164,0.0,55.85438537597656,67.0,48668.046875,0.0,551.60302734375,1.0,278.1499938964844,281.1912536621094,299.59002685546875,302.76348876953125,293.1499938964844,293.1499938964844,278.1499938964844,34667.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428606748580933,1.0,0.0,0.0,3.825231313705444,3.825256824493408,9.763570005816291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.986328125,0.0,1726.5555419921875,1895.4371337890625,0.0,1964.0111083984373,0.9437827467918396,1.0,0.0,3.0,1.0,0.0
17664240,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.4239218831062317,0.3328157365322113,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9077838063240052,0.277150422334671,0.2627405822277069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.828472912311554,0.2096519023180008,0.1472464203834533,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8701161742210388,0.2444971054792404,0.2321944236755371,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7088521122932434,0.1291897445917129,0.5861352682113647,284.9762268066406,284.95001220703125,301.3705139160156,296.5770874023437,299.2146911621094,297.26739501953125,284.9765625,1.0,0.3524180352687835,1.0,1.0,0.7044204473495483,1.0,-1.8737751245498653,0.8867691159248352,0.9870060086250304,0.4552972614765167,0.9683847427368164,0.9683847427368164,0.0,55.85438537597656,67.0,48668.046875,0.0,551.60302734375,1.0,278.1499938964844,281.1912536621094,299.59002685546875,302.76348876953125,293.1499938964844,293.1499938964844,278.1499938964844,34667.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428606748580933,1.0,0.0,0.0,3.825231313705444,3.825256824493408,9.763570005816291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.986328125,0.0,1726.5555419921875,1895.4371337890625,0.0,1964.0111083984373,0.9437827467918396,1.0,0.0,3.0,1.0,0.0
17664300,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.4227593541145324,0.3371436893939972,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9049736261367798,0.2783065438270569,0.2638641595840454,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8258963227272034,0.2102248519659042,0.1476728022098541,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8671801090240479,0.2451557964086532,0.2328521609306335,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7059585452079773,0.1293160319328308,0.5868754386901855,284.97784423828125,284.95001220703125,301.3685913085937,296.5813903808594,299.2123413085937,297.2640686035156,284.9780578613281,1.0,0.3545922040939331,1.0,1.0,0.7045704126358032,1.0,-1.8825116157531736,0.8910534381866455,0.9914581775665284,0.4576419293880462,0.9786332249641418,0.9786332249641418,0.0,56.91780090332031,67.0,48937.8359375,0.0,561.0946044921875,1.0,278.1499938964844,281.18701171875,299.5955505371094,302.7865295410156,293.1499938964844,293.1499938964844,278.1499938964844,34595.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443695664405823,1.0,0.0,0.0,3.8520233631134033,3.8520491123199454,9.90081957752409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.158203125,0.0,1758.66748046875,1895.4371337890625,0.0,1976.941650390625,0.949770212173462,1.0,0.0,3.0,1.0,0.0
