time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.4213006198406219,0.3417059779167175,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9020886421203612,0.2794581949710846,0.2649870216846466,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8231815099716187,0.2107885479927063,0.1480952948331833,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.86411052942276,0.2458052188158035,0.233504518866539,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7029178738594055,0.1294283717870712,0.5875786542892456,284.97833251953125,284.95001220703125,301.36737060546875,296.5856018066406,299.21044921875,297.26123046875,284.9784545898437,1.0,0.3568481206893921,1.0,1.0,0.7048929929733276,1.0,-1.891472697257996,0.8953789472579956,0.99609375,0.4599801301956177,0.9883936643600464,0.9883936643600464,0.0,58.046268463134766,55.0,49188.8046875,0.0,571.0357055664062,1.0,278.1499938964844,281.1816101074219,299.6003112792969,302.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,34570.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458893656730652,1.0,0.0,0.0,3.8787662982940674,3.8787922859191895,1.003877059702063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.9345703125,0.0,1791.524169921875,1895.4371337890625,0.0,1989.9952392578125,0.9557762145996094,1.0,0.0,3.0,1.0,0.0
17664420,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.4196204245090484,0.3372724652290344,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9088096618652344,0.2816967666149139,0.2670846581459045,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8277938365936279,0.2118449956178665,0.1488246768712997,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8693064451217651,0.2470308393239975,0.2346517145633697,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7064270973205566,0.1295787841081619,0.5882080793380737,284.9593200683594,284.95001220703125,301.3672180175781,296.59356689453125,299.2082824707031,297.25848388671875,284.95733642578125,1.0,0.3555346429347992,1.0,1.0,0.7055381536483765,1.0,-1.8916929960250848,0.8951663970947266,0.9965265989303588,0.4599097669124603,0.989531934261322,0.989531934261322,0.0,57.1652717590332,58.0,49315.23046875,0.0,568.34912109375,1.0,278.1499938964844,281.1590576171875,299.6054382324219,302.8319702148437,293.1499938964844,293.1499938964844,278.1499938964844,35037.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483786940574646,1.0,0.0,0.0,3.9189295768737793,3.918956279754639,1.024774292091024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4130859375,0.0,1845.7252197265625,1895.4371337890625,0.0,2011.441162109375,0.9649868011474608,1.0,0.0,3.0,1.0,0.0
17664480,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.4196204245090484,0.3372724652290344,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9088096618652344,0.2816967666149139,0.2670846581459045,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8277938365936279,0.2118449956178665,0.1488246768712997,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8693064451217651,0.2470308393239975,0.2346517145633697,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7064270973205566,0.1295787841081619,0.5882080793380737,284.9593200683594,284.95001220703125,301.3672180175781,296.59356689453125,299.2082824707031,297.25848388671875,284.95733642578125,1.0,0.3555346429347992,1.0,1.0,0.7055381536483765,1.0,-1.8916929960250848,0.8951663970947266,0.9965265989303588,0.4599097669124603,0.989531934261322,0.989531934261322,0.0,57.1652717590332,58.0,49315.23046875,0.0,568.34912109375,1.0,278.1499938964844,281.1590576171875,299.6054382324219,302.8319702148437,293.1499938964844,293.1499938964844,278.1499938964844,35037.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483786940574646,1.0,0.0,0.0,3.9189295768737793,3.918956279754639,1.024774292091024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4130859375,0.0,1845.7252197265625,1895.4371337890625,0.0,2011.441162109375,0.9649868011474608,1.0,0.0,3.0,1.0,0.0
17664540,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.4200177192687988,0.3359532058238983,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9127457737922668,0.2839071452617645,0.2691530585289001,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8300127983093262,0.2128616124391555,0.1495256721973419,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8718251585960388,0.2482104152441024,0.2357551455497741,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7076155543327332,0.1297067999839782,0.5887178778648376,284.9501037597656,284.95001220703125,301.3704528808594,296.6010437011719,299.20947265625,297.2586364746094,284.95037841796875,1.0,0.3561194539070129,1.0,1.0,0.7061833143234253,1.0,-1.8953626155853271,0.8967360854148865,0.9986265897750854,0.4605526328086853,0.9847560524940492,0.9847560524940492,0.0,56.98530197143555,61.0,49392.7890625,0.0,570.3702392578125,1.0,278.1499938964844,281.1520690917969,299.60577392578125,302.834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35601.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492398023605347,1.0,0.0,0.0,3.932352304458618,3.9323790073394775,1.0318061640646192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8701171875,0.0,1867.36083984375,1895.4371337890625,0.0,2018.8779296875,0.9684569835662842,1.0,0.0,3.0,1.0,0.0
17664600,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.4200177192687988,0.3359532058238983,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9127457737922668,0.2839071452617645,0.2691530585289001,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8300127983093262,0.2128616124391555,0.1495256721973419,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8718251585960388,0.2482104152441024,0.2357551455497741,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7076155543327332,0.1297067999839782,0.5887178778648376,284.9501037597656,284.95001220703125,301.3704528808594,296.6010437011719,299.20947265625,297.2586364746094,284.95037841796875,1.0,0.3561194539070129,1.0,1.0,0.7061833143234253,1.0,-1.8953626155853271,0.8967360854148865,0.9986265897750854,0.4605526328086853,0.9847560524940492,0.9847560524940492,0.0,56.98530197143555,61.0,49392.7890625,0.0,570.3702392578125,1.0,278.1499938964844,281.1520690917969,299.60577392578125,302.834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35601.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492398023605347,1.0,0.0,0.0,3.932352304458618,3.9323790073394775,1.0318061640646192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8701171875,0.0,1867.36083984375,1895.4371337890625,0.0,2018.8779296875,0.9684569835662842,1.0,0.0,3.0,1.0,0.0
17664660,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.4201429188251495,0.3382505476474762,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9131386876106262,0.2861883640289306,0.2713035643100738,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.829535186290741,0.2139205932617187,0.1502695232629776,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8712618947029114,0.2494283020496368,0.2369119077920913,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7062478065490723,0.1298671513795852,0.58948814868927,284.95623779296875,284.95001220703125,301.3774108886719,296.6079406738281,299.2129821777344,297.2587280273437,284.9567565917969,1.0,0.3579270839691162,1.0,1.0,0.706477165222168,1.0,-1.903907895088196,0.9008636474609376,1.0030442476272583,0.4627582728862762,0.9913448095321656,0.9913448095321656,0.0,57.64608001708984,64.0,49583.46875,0.0,578.5979614257812,1.0,278.1499938964844,281.15234375,299.611328125,302.8493347167969,293.1499938964844,293.1499938964844,278.1499938964844,35579.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498216032981873,1.0,0.0,0.0,3.9471027851104736,3.947129726409912,1.0395613116997993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4091796875,0.0,1886.111328125,1895.4371337890625,0.0,2023.9078369140625,0.9718195199966432,1.0,0.0,3.0,1.0,0.0
17664720,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.4201429188251495,0.3382505476474762,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9131386876106262,0.2861883640289306,0.2713035643100738,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.829535186290741,0.2139205932617187,0.1502695232629776,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8712618947029114,0.2494283020496368,0.2369119077920913,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7062478065490723,0.1298671513795852,0.58948814868927,284.95623779296875,284.95001220703125,301.3774108886719,296.6079406738281,299.2129821777344,297.2587280273437,284.9567565917969,1.0,0.3579270839691162,1.0,1.0,0.706477165222168,1.0,-1.903907895088196,0.9008636474609376,1.0030442476272583,0.4627582728862762,0.9913448095321656,0.9913448095321656,0.0,57.64608001708984,64.0,49583.46875,0.0,578.5979614257812,1.0,278.1499938964844,281.15234375,299.611328125,302.8493347167969,293.1499938964844,293.1499938964844,278.1499938964844,35579.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498216032981873,1.0,0.0,0.0,3.9471027851104736,3.947129726409912,1.0395613116997993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4091796875,0.0,1886.111328125,1895.4371337890625,0.0,2023.9078369140625,0.9718195199966432,1.0,0.0,3.0,1.0,0.0
17664780,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.4194566309452057,0.3426641523838043,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.911493957042694,0.2885245084762573,0.2735261619091034,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8275300860404968,0.2150089293718338,0.1510487645864486,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8689544200897217,0.2506744563579559,0.2381150424480438,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.703423798084259,0.1300432682037353,0.5904280543327332,284.9655456542969,284.95001220703125,301.3884582519531,296.6142578125,299.2182312011719,297.2582092285156,284.9662780761719,1.0,0.3605754673480987,1.0,1.0,0.7067710161209106,1.0,-1.915384292602539,0.9064545035362244,1.0089298486709597,0.4657859802246094,1.0,1.0,0.0,58.809940338134766,52.0,49844.00390625,0.0,590.6538696289062,1.0,278.1499938964844,281.1534118652344,299.6190490722656,302.8717956542969,293.1499938964844,293.1499938964844,278.1499938964844,35492.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507984638214111,1.0,0.0,0.0,3.9662914276123047,3.966318607330322,1.0496935374249006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6865234375,0.0,1910.2283935546875,1895.4371337890625,0.0,2032.363037109375,0.9760929942131042,1.0,0.0,3.0,1.0,0.0
17664840,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.4194566309452057,0.3426641523838043,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.911493957042694,0.2885245084762573,0.2735261619091034,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8275300860404968,0.2150089293718338,0.1510487645864486,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8689544200897217,0.2506744563579559,0.2381150424480438,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.703423798084259,0.1300432682037353,0.5904280543327332,284.9655456542969,284.95001220703125,301.3884582519531,296.6142578125,299.2182312011719,297.2582092285156,284.9662780761719,1.0,0.3605754673480987,1.0,1.0,0.7067710161209106,1.0,-1.915384292602539,0.9064545035362244,1.0089298486709597,0.4657859802246094,1.0,1.0,0.0,58.809940338134766,52.0,49844.00390625,0.0,590.6538696289062,1.0,278.1499938964844,281.1534118652344,299.6190490722656,302.8717956542969,293.1499938964844,293.1499938964844,278.1499938964844,35492.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507984638214111,1.0,0.0,0.0,3.9662914276123047,3.966318607330322,1.0496935374249006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6865234375,0.0,1910.2283935546875,1895.4371337890625,0.0,2032.363037109375,0.9760929942131042,1.0,0.0,3.0,1.0,0.0
17664900,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.419266939163208,0.339986652135849,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9155611395835876,0.2896929979324341,0.2746081352233886,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8301660418510437,0.2155457735061645,0.1514107882976532,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8719398975372314,0.2512896358966827,0.238678902387619,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7054872512817383,0.1301218867301941,0.5907021164894104,284.9652404785156,284.95001220703125,301.3956604003906,296.6171875,299.221435546875,297.2582397460937,284.9646301269531,1.0,0.359655499458313,1.0,1.0,0.706917941570282,1.0,-1.914921522140503,0.9061333537101746,1.0087881088256836,0.4656957387924194,1.0,1.0,0.0,58.26121139526367,52.0,49860.8671875,0.0,588.5252685546875,1.0,278.1499938964844,281.14990234375,299.6222839355469,302.88043212890625,293.1499938964844,293.1499938964844,278.1499938964844,35586.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513412833213806,1.0,0.0,0.0,3.9733846187591553,3.973411798477173,1.0534513421589509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.88671875,0.0,1920.2218017578125,1895.4371337890625,0.0,2037.06640625,0.977715790271759,1.0,0.0,3.0,1.0,0.0
17664960,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.4198876321315765,0.3341519832611084,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9230482578277588,0.2908464670181274,0.2756561636924743,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8352277874946594,0.2160653322935104,0.1517452001571655,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8777106404304504,0.2518860399723053,0.2392044812440872,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7098255157470703,0.1301954239606857,0.5908259749412537,284.9563903808594,284.95001220703125,301.4040222167969,296.6199645996094,299.2253723144531,297.25909423828125,284.9548645019531,1.0,0.3577210903167724,1.0,1.0,0.7071463465690613,1.0,-1.9103609323501587,0.9037567377090454,1.0066041946411133,0.4643729031085968,1.0,1.0,0.0,56.98792266845703,55.0,49785.609375,0.0,581.0856323242188,1.0,278.1499938964844,281.1419677734375,299.6236877441406,302.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35681.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516387104988098,1.0,0.0,0.0,3.9785056114196777,3.9785327911376953,1.0561684575804977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8876953125,0.0,1927.6796875,1895.4371337890625,0.0,2039.64501953125,0.9789312481880188,1.0,0.0,3.0,1.0,0.0
17665020,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9990000128746032,0.4221738874912262,0.3299106061458587,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9304571151733398,0.2931650280952453,0.2778011262416839,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8397886753082275,0.2171043306589126,0.1524436175823211,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8828960657119751,0.2530740797519684,0.2402912974357605,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7131407856941223,0.130376935005188,0.5914289951324463,284.9493713378906,284.95001220703125,301.4244079589844,296.6250305175781,299.2359619140625,297.2616577148437,284.94970703125,1.0,0.3572723567485809,1.0,1.0,0.7076030969619751,1.0,-1.9106996059417725,0.903755247592926,1.0069444179534912,0.4641645550727844,0.9967042207717896,0.9967042207717896,0.0,56.1573486328125,58.0,49766.41796875,0.0,578.6302490234375,1.0,278.1499938964844,281.1371459960937,299.6249084472656,302.8786926269531,293.1499938964844,293.1499938964844,278.1499938964844,35902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515430450439453,1.0,0.0,0.0,3.981785535812378,3.981812953948975,1.0579107083685813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2646484375,0.0,1933.77685546875,1895.4371337890625,0.0,2038.8155517578125,0.9798271059989928,1.0,0.0,3.0,1.0,0.0
17665080,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9990000128746032,0.4221738874912262,0.3299106061458587,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9304571151733398,0.2931650280952453,0.2778011262416839,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8397886753082275,0.2171043306589126,0.1524436175823211,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8828960657119751,0.2530740797519684,0.2402912974357605,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7131407856941223,0.130376935005188,0.5914289951324463,284.9493713378906,284.95001220703125,301.4244079589844,296.6250305175781,299.2359619140625,297.2616577148437,284.94970703125,1.0,0.3572723567485809,1.0,1.0,0.7076030969619751,1.0,-1.9106996059417725,0.903755247592926,1.0069444179534912,0.4641645550727844,0.9967042207717896,0.9967042207717896,0.0,56.1573486328125,58.0,49766.41796875,0.0,578.6302490234375,1.0,278.1499938964844,281.1371459960937,299.6249084472656,302.8786926269531,293.1499938964844,293.1499938964844,278.1499938964844,35902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515430450439453,1.0,0.0,0.0,3.981785535812378,3.981812953948975,1.0579107083685813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2646484375,0.0,1933.77685546875,1895.4371337890625,0.0,2038.8155517578125,0.9798271059989928,1.0,0.0,3.0,1.0,0.0
17665140,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.4240826368331909,0.3298876583576202,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9334036707878112,0.2955811023712158,0.2800504267215729,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8410870432853699,0.2181678414344787,0.1531817317008972,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8843404054641724,0.2542832791805267,0.2414275705814361,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7135435938835144,0.1306022703647613,0.5923964381217957,284.9567565917969,284.95001220703125,301.45001220703125,296.6294250488281,299.2489318847656,297.2634582519531,284.9574279785156,1.0,0.358280599117279,1.0,1.0,0.7080599069595337,1.0,-1.916779637336731,0.9065937995910645,1.0101858377456665,0.4656134843826294,1.0,1.0,0.0,56.29705810546875,61.0,49879.54296875,0.0,583.4644165039062,1.0,278.1499938964844,281.1389465332031,299.6297912597656,302.8878173828125,293.1499938964844,293.1499938964844,278.1499938964844,35832.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515758275985718,1.0,0.0,0.0,3.988224744796753,3.9882521629333496,1.061335069607594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.2724609375,0.0,1941.652587890625,1895.4371337890625,0.0,2039.099853515625,0.9812467098236084,1.0,0.0,3.0,1.0,0.0
17665200,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,0.4240826368331909,0.3298876583576202,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9334036707878112,0.2955811023712158,0.2800504267215729,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8410870432853699,0.2181678414344787,0.1531817317008972,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8843404054641724,0.2542832791805267,0.2414275705814361,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7135435938835144,0.1306022703647613,0.5923964381217957,284.9567565917969,284.95001220703125,301.45001220703125,296.6294250488281,299.2489318847656,297.2634582519531,284.9574279785156,1.0,0.358280599117279,1.0,1.0,0.7080599069595337,1.0,-1.916779637336731,0.9065937995910645,1.0101858377456665,0.4656134843826294,1.0,1.0,0.0,56.29705810546875,61.0,49879.54296875,0.0,583.4644165039062,1.0,278.1499938964844,281.1389465332031,299.6297912597656,302.8878173828125,293.1499938964844,293.1499938964844,278.1499938964844,35832.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515758275985718,1.0,0.0,0.0,3.988224744796753,3.9882521629333496,1.061335069607594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.2724609375,0.0,1941.652587890625,1895.4371337890625,0.0,2039.099853515625,0.9812467098236084,1.0,0.0,3.0,1.0,0.0
17665260,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.4250698089599609,0.3325994312763214,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9335055351257324,0.2981162369251251,0.2824319899082184,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8402346968650818,0.2192476689815521,0.1539453417062759,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8833283185958862,0.2555080652236938,0.2425973713397979,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7120846509933472,0.1308579891920089,0.593607485294342,284.9735107421875,284.95001220703125,301.4811096191406,296.6358947753906,299.2642517089844,297.2641296386719,284.974853515625,1.0,0.360366553068161,1.0,1.0,0.7083168029785156,1.0,-1.9266704320907595,0.9114115238189696,1.0152589082717896,0.4682059586048126,1.0,1.0,0.0,57.066287994384766,64.0,50066.52734375,0.0,593.1622924804688,1.0,278.1499938964844,281.1473999023437,299.6374206542969,302.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35907.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519160509109497,1.0,0.0,0.0,3.9913406372070312,3.991368055343628,1.0629941016304656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.087890625,0.0,1946.3638916015625,1895.4371337890625,0.0,2042.050537109375,0.9819831848144532,1.0,0.0,3.0,1.0,0.0
17665320,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.4250698089599609,0.3325994312763214,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9335055351257324,0.2981162369251251,0.2824319899082184,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8402346968650818,0.2192476689815521,0.1539453417062759,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8833283185958862,0.2555080652236938,0.2425973713397979,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7120846509933472,0.1308579891920089,0.593607485294342,284.9735107421875,284.95001220703125,301.4811096191406,296.6358947753906,299.2642517089844,297.2641296386719,284.974853515625,1.0,0.360366553068161,1.0,1.0,0.7083168029785156,1.0,-1.9266704320907595,0.9114115238189696,1.0152589082717896,0.4682059586048126,1.0,1.0,0.0,57.066287994384766,64.0,50066.52734375,0.0,593.1622924804688,1.0,278.1499938964844,281.1473999023437,299.6374206542969,302.90484619140625,293.1499938964844,293.1499938964844,278.1499938964844,35907.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519160509109497,1.0,0.0,0.0,3.9913406372070312,3.991368055343628,1.0629941016304656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.087890625,0.0,1946.3638916015625,1895.4371337890625,0.0,2042.050537109375,0.9819831848144532,1.0,0.0,3.0,1.0,0.0
17665380,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.4249250590801239,0.3374432325363159,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9314579367637634,0.3007525503635406,0.2849300503730774,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.837793231010437,0.2203713953495025,0.1547485142946243,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8804932236671448,0.2567767202854156,0.2438203990459442,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7091618180274963,0.131142720580101,0.595032274723053,284.99884033203125,284.95001220703125,301.5174865722656,296.6470642089844,299.2819519042969,297.2640991210937,285.0006103515625,1.0,0.3633095026016235,1.0,1.0,0.7085736989974976,1.0,-1.9396294355392456,0.9177592992782592,1.0218701362609863,0.4716553092002868,1.0,1.0,0.0,58.34116744995117,67.0,50326.55078125,0.0,606.8871459960938,1.0,278.1499938964844,281.1612243652344,299.6496887207031,302.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,35942.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524769306182861,1.0,0.0,0.0,3.9932689666748047,3.993296384811402,1.0640214895829558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8212890625,0.0,1949.187744140625,1895.4371337890625,0.0,2046.9183349609373,0.982442319393158,1.0,0.0,3.0,1.0,0.0
17665440,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.4249250590801239,0.3374432325363159,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9314579367637634,0.3007525503635406,0.2849300503730774,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.837793231010437,0.2203713953495025,0.1547485142946243,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8804932236671448,0.2567767202854156,0.2438203990459442,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7091618180274963,0.131142720580101,0.595032274723053,284.99884033203125,284.95001220703125,301.5174865722656,296.6470642089844,299.2819519042969,297.2640991210937,285.0006103515625,1.0,0.3633095026016235,1.0,1.0,0.7085736989974976,1.0,-1.9396294355392456,0.9177592992782592,1.0218701362609863,0.4716553092002868,1.0,1.0,0.0,58.34116744995117,67.0,50326.55078125,0.0,606.8871459960938,1.0,278.1499938964844,281.1612243652344,299.6496887207031,302.9309997558594,293.1499938964844,293.1499938964844,278.1499938964844,35942.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524769306182861,1.0,0.0,0.0,3.9932689666748047,3.993296384811402,1.0640214895829558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8212890625,0.0,1949.187744140625,1895.4371337890625,0.0,2046.9183349609373,0.982442319393158,1.0,0.0,3.0,1.0,0.0
17665500,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.4244464635848999,0.3404636085033417,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9298601150512696,0.3021025955677032,0.2862150967121124,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8361625075340271,0.220950648188591,0.1551656126976013,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8786031007766724,0.2574289441108703,0.2444532513618469,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7072758078575134,0.1312926411628723,0.5958061814308167,285.013916015625,284.95001220703125,301.5375671386719,296.654296875,299.29168701171875,297.2640075683594,285.015869140625,1.0,0.3650270998477936,1.0,1.0,0.7087021470069885,1.0,-1.9469952583312988,0.9213745594024658,1.025620698928833,0.4736277759075165,1.0,1.0,0.0,59.12718200683594,67.0,50477.55078125,0.0,614.9644775390625,1.0,278.1499938964844,281.1696472167969,299.65753173828125,302.9472351074219,293.1499938964844,293.1499938964844,278.1499938964844,35954.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752846360206604,1.0,0.0,0.0,3.99393630027771,3.9939639568328857,1.0643772156981868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0927734375,0.0,1950.1654052734373,1895.4371337890625,0.0,2050.126708984375,0.9826010465621948,1.0,0.0,3.0,1.0,0.0
17665560,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.4237442314624786,0.3437791764736175,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.927997589111328,0.3034692108631134,0.2875189781188965,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8343485593795776,0.2215394079685211,0.1555913686752319,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8765018582344055,0.2580911815166473,0.2450981736183166,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7052025198936462,0.1314451396465301,0.5966071486473083,285.03009033203125,284.95001220703125,301.5588073730469,296.6625671386719,299.3017883300781,297.26397705078125,285.0322265625,1.0,0.3668646812438965,1.0,1.0,0.7090590000152588,1.0,-1.9547847509384155,0.9251085519790648,1.0296761989593506,0.4756258726119995,1.0,1.0,0.0,59.98995590209961,55.0,50637.78125,0.0,623.6756591796875,1.0,278.1499938964844,281.1787414550781,299.6662292480469,302.9650573730469,293.1499938964844,293.1499938964844,278.1499938964844,35964.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532492876052856,1.0,0.0,0.0,3.9944772720336914,3.994504690170288,1.0646655255186488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7109375,0.0,1950.957763671875,1895.4371337890625,0.0,2053.627197265625,0.98272967338562,1.0,0.0,3.0,1.0,0.0
17665620,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.4236344993114471,0.3369095027446747,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9384413361549376,0.3061806559562683,0.2900251746177673,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8409425020217896,0.2226842790842056,0.1563571393489837,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8839796185493469,0.2593820989131927,0.2462721168994903,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7106110453605652,0.1317215412855148,0.5976282358169556,285.04058837890625,284.95001220703125,301.6046447753906,296.6820678710937,299.3236083984375,297.26568603515625,285.0400390625,1.0,0.3648417294025421,1.0,1.0,0.7097727656364441,1.0,-1.953115463256836,0.9239341020584106,1.0291813611984253,0.4749919474124908,1.0,1.0,0.0,58.5687141418457,58.0,50653.90625,0.0,617.6869506835938,1.0,278.1499938964844,281.18072509765625,299.68408203125,302.99139404296875,293.1499938964844,293.1499938964844,278.1499938964844,35978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537166476249695,1.0,0.0,0.0,3.995274305343628,3.9953017234802246,1.0650903732312145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.599609375,0.0,1952.125732421875,1895.4371337890625,0.0,2057.690673828125,0.982919216156006,1.0,0.0,3.0,1.0,0.0
17665680,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.4236344993114471,0.3369095027446747,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9384413361549376,0.3061806559562683,0.2900251746177673,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8409425020217896,0.2226842790842056,0.1563571393489837,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8839796185493469,0.2593820989131927,0.2462721168994903,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7106110453605652,0.1317215412855148,0.5976282358169556,285.04058837890625,284.95001220703125,301.6046447753906,296.6820678710937,299.3236083984375,297.26568603515625,285.0400390625,1.0,0.3648417294025421,1.0,1.0,0.7097727656364441,1.0,-1.953115463256836,0.9239341020584106,1.0291813611984253,0.4749919474124908,1.0,1.0,0.0,58.5687141418457,58.0,50653.90625,0.0,617.6869506835938,1.0,278.1499938964844,281.18072509765625,299.68408203125,302.99139404296875,293.1499938964844,293.1499938964844,278.1499938964844,35978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537166476249695,1.0,0.0,0.0,3.995274305343628,3.9953017234802246,1.0650903732312145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.599609375,0.0,1952.125732421875,1895.4371337890625,0.0,2057.690673828125,0.982919216156006,1.0,0.0,3.0,1.0,0.0
17665740,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.4254133999347687,0.3339308500289917,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9447222352027892,0.3088829517364502,0.2925430238246918,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8446164131164551,0.2238059937953949,0.1571216583251953,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8881064653396606,0.2606455385684967,0.2474409192800521,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7132102251052856,0.1320199519395828,0.598811686038971,285.0472717285156,284.95001220703125,301.6546325683594,296.7052307128906,299.3485717773437,297.2690124511719,285.0481872558594,1.0,0.3650639653205871,1.0,1.0,0.7104864716529846,1.0,-1.956296443939209,0.9252415299415588,1.0310548543930054,0.4754526317119598,1.0,1.0,0.0,58.05019378662109,61.0,50729.58984375,0.0,618.350830078125,1.0,278.1499938964844,281.1839904785156,299.70367431640625,303.01190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532652616500854,1.0,0.0,0.0,3.995734691619873,3.9957621097564697,1.0653359368006932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.6552734375,0.0,1952.80078125,1895.4371337890625,0.0,2053.766357421875,0.983028769493103,1.0,0.0,3.0,1.0,0.0
17665800,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.4254133999347687,0.3339308500289917,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9447222352027892,0.3088829517364502,0.2925430238246918,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8446164131164551,0.2238059937953949,0.1571216583251953,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8881064653396606,0.2606455385684967,0.2474409192800521,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7132102251052856,0.1320199519395828,0.598811686038971,285.0472717285156,284.95001220703125,301.6546325683594,296.7052307128906,299.3485717773437,297.2690124511719,285.0481872558594,1.0,0.3650639653205871,1.0,1.0,0.7104864716529846,1.0,-1.956296443939209,0.9252415299415588,1.0310548543930054,0.4754526317119598,1.0,1.0,0.0,58.05019378662109,61.0,50729.58984375,0.0,618.350830078125,1.0,278.1499938964844,281.1839904785156,299.70367431640625,303.01190185546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532652616500854,1.0,0.0,0.0,3.995734691619873,3.9957621097564697,1.0653359368006932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.6552734375,0.0,1952.80078125,1895.4371337890625,0.0,2053.766357421875,0.983028769493103,1.0,0.0,3.0,1.0,0.0
17665860,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.4267639815807342,0.3347291350364685,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9470083713531494,0.3116495013236999,0.2951380908489227,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8453485369682312,0.2249648123979568,0.1579264402389526,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8888771533966064,0.2619434297084808,0.2486611306667328,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7132326364517212,0.1323537677526474,0.6002999544143677,285.0678100585937,284.95001220703125,301.7084045410156,296.7317199707031,299.3754272460937,297.2715148925781,285.0693054199219,1.0,0.3665605187416076,1.0,1.0,0.7109155654907227,1.0,-1.9645837545394893,0.929190754890442,1.035392999649048,0.4775187969207763,1.0,1.0,0.0,58.41112518310547,64.0,50921.84765625,0.0,625.80859375,1.0,278.1499938964844,281.1949157714844,299.7301025390625,303.04693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35991.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529064416885376,1.0,0.0,0.0,3.996011018753052,3.996038675308228,1.0654832749423804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3046875,0.0,1953.2060546875,1895.4371337890625,0.0,2050.648193359375,0.9830944538116456,1.0,0.0,3.0,1.0,0.0
17665920,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.4267639815807342,0.3347291350364685,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9470083713531494,0.3116495013236999,0.2951380908489227,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8453485369682312,0.2249648123979568,0.1579264402389526,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8888771533966064,0.2619434297084808,0.2486611306667328,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7132326364517212,0.1323537677526474,0.6002999544143677,285.0678100585937,284.95001220703125,301.7084045410156,296.7317199707031,299.3754272460937,297.2715148925781,285.0693054199219,1.0,0.3665605187416076,1.0,1.0,0.7109155654907227,1.0,-1.9645837545394893,0.929190754890442,1.035392999649048,0.4775187969207763,1.0,1.0,0.0,58.41112518310547,64.0,50921.84765625,0.0,625.80859375,1.0,278.1499938964844,281.1949157714844,299.7301025390625,303.04693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35991.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529064416885376,1.0,0.0,0.0,3.996011018753052,3.996038675308228,1.0654832749423804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3046875,0.0,1953.2060546875,1895.4371337890625,0.0,2050.648193359375,0.9830944538116456,1.0,0.0,3.0,1.0,0.0
17665980,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9990000128746032,0.4272422790527344,0.3379869163036346,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9467857480049132,0.3144940733909607,0.297823041677475,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.844191312789917,0.2261737436056137,0.1587785482406616,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8874965906143188,0.2632912695407867,0.2499446719884872,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7116029858589172,0.1327153295278549,0.6020108461380005,285.0962829589844,284.95001220703125,301.7655639648437,296.7611389160156,299.4036560058594,297.2731628417969,285.0982666015625,1.0,0.3690292537212372,1.0,1.0,0.7113446593284607,1.0,-1.9763365983963013,0.9348670840263368,1.0414694547653198,0.4805599153041839,1.0,1.0,0.0,59.35100936889648,67.0,51193.0546875,0.0,637.9202270507812,1.0,278.1499938964844,281.21075439453125,299.7610778808594,303.0924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529348731040955,1.0,0.0,0.0,3.996180772781372,3.9962081909179688,1.0655737696652068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.62890625,0.0,1953.454833984375,1895.4371337890625,0.0,2050.895263671875,0.9831348061561584,1.0,0.0,3.0,1.0,0.0
17666040,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9990000128746032,0.4272422790527344,0.3379869163036346,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9467857480049132,0.3144940733909607,0.297823041677475,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.844191312789917,0.2261737436056137,0.1587785482406616,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8874965906143188,0.2632912695407867,0.2499446719884872,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7116029858589172,0.1327153295278549,0.6020108461380005,285.0962829589844,284.95001220703125,301.7655639648437,296.7611389160156,299.4036560058594,297.2731628417969,285.0982666015625,1.0,0.3690292537212372,1.0,1.0,0.7113446593284607,1.0,-1.9763365983963013,0.9348670840263368,1.0414694547653198,0.4805599153041839,1.0,1.0,0.0,59.35100936889648,67.0,51193.0546875,0.0,637.9202270507812,1.0,278.1499938964844,281.21075439453125,299.7610778808594,303.0924987792969,293.1499938964844,293.1499938964844,278.1499938964844,35995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529348731040955,1.0,0.0,0.0,3.996180772781372,3.9962081909179688,1.0655737696652068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.62890625,0.0,1953.454833984375,1895.4371337890625,0.0,2050.895263671875,0.9831348061561584,1.0,0.0,3.0,1.0,0.0
17666100,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9990000128746032,0.427101582288742,0.3403550386428833,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9459456205368042,0.3159462213516235,0.2991994321346283,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8430691361427307,0.2267976552248001,0.1592224538326263,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8861852884292603,0.263985276222229,0.2506109774112701,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7102868556976318,0.1329042762517929,0.6029344201087952,285.1130065917969,284.95001220703125,301.7953186035156,296.77685546875,299.4183044433594,297.2737731933594,285.1151733398437,1.0,0.3705610334873199,1.0,1.0,0.7115591764450073,1.0,-1.983282327651977,0.9382368922233582,1.0450454950332642,0.482381522655487,1.0,1.0,0.0,59.999977111816406,67.0,51353.15625,0.0,645.4526977539062,1.0,278.1499938964844,281.2201843261719,299.7777099609375,303.1182861328125,293.1499938964844,293.1499938964844,278.1499938964844,35996.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530989646911621,1.0,0.0,0.0,3.996238946914673,3.9962666034698486,1.0656048061719048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6279296875,0.0,1953.540283203125,1895.4371337890625,0.0,2052.3212890625,0.9831486940383912,1.0,0.0,3.0,1.0,0.0
17666160,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.9990000128746032,0.4267131686210632,0.3431233763694763,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.944722592830658,0.3174164891242981,0.300596535205841,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8416694402694702,0.2274333387613296,0.159677192568779,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8845550417900085,0.2646917104721069,0.2512924969196319,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7086902260780334,0.1330968141555786,0.6038926243782043,285.13104248046875,284.95001220703125,301.8257751464844,296.793212890625,299.43310546875,297.2742919921875,285.1333312988281,1.0,0.3722530901432037,1.0,1.0,0.7119300365447998,1.0,-1.9907993078231807,0.9418282508850098,1.048971176147461,0.4843012690544128,1.0,1.0,0.0,60.74877548217773,70.0,51525.67578125,0.0,653.8187255859375,1.0,278.1499938964844,281.2303466796875,299.794921875,303.1456298828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533448934555054,1.0,0.0,0.0,3.99628496170044,3.9963126182556152,1.0656293625288529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.365234375,0.0,1953.6077880859373,1895.4371337890625,0.0,2054.458740234375,0.983159601688385,1.0,0.0,3.0,1.0,0.0
