time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.9990000128746032,0.4251957535743713,0.3496881425380707,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9413273930549622,0.3204105496406555,0.3034509718418121,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8382089734077454,0.2287387996912002,0.1606176346540451,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8805307149887085,0.2661412954330444,0.252699613571167,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.7048012018203735,0.1334863305091858,0.6058818697929382,285.1704406738281,284.95001220703125,301.8886108398437,296.8275451660156,299.46368408203125,297.2753295898437,285.1730041503906,1.0,0.376054972410202,1.0,1.0,0.7126717567443848,1.0,-2.0073204040527344,0.9497427344322203,1.0575777292251587,0.4885527789592743,1.0,1.0,0.0,62.51337814331055,58.0,51903.5234375,0.0,672.8142700195312,1.0,278.1499938964844,281.25274658203125,299.83074951171875,303.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540518045425415,1.0,0.0,0.0,3.996349573135376,3.9963769912719727,1.0656636959538446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.478515625,0.0,1953.702392578125,1895.4371337890625,0.0,2060.606689453125,0.9831749796867372,1.0,0.0,3.0,1.0,0.0
17666280,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.9990000128746032,0.4251957535743713,0.3496881425380707,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.9413273930549622,0.3204105496406555,0.3034509718418121,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8382089734077454,0.2287387996912002,0.1606176346540451,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8805307149887085,0.2661412954330444,0.252699613571167,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.7048012018203735,0.1334863305091858,0.6058818697929382,285.1704406738281,284.95001220703125,301.8886108398437,296.8275451660156,299.46368408203125,297.2753295898437,285.1730041503906,1.0,0.376054972410202,1.0,1.0,0.7126717567443848,1.0,-2.0073204040527344,0.9497427344322203,1.0575777292251587,0.4885527789592743,1.0,1.0,0.0,62.51337814331055,58.0,51903.5234375,0.0,672.8142700195312,1.0,278.1499938964844,281.25274658203125,299.83074951171875,303.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540518045425415,1.0,0.0,0.0,3.996349573135376,3.9963769912719727,1.0656636959538446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.478515625,0.0,1953.702392578125,1895.4371337890625,0.0,2060.606689453125,0.9831749796867372,1.0,0.0,3.0,1.0,0.0
17666340,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.4248074889183044,0.3429552614688873,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.951412320137024,0.3233867585659027,0.3062085211277008,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.8447970151901245,0.2300159484148025,0.1614762842655182,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.8879503607749939,0.2675631940364837,0.2539975941181183,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7101795673370361,0.1338435858488083,0.6072725653648376,285.1881103515625,284.95001220703125,301.9537048339844,296.86383056640625,299.4950866699219,297.2778625488281,285.1880187988281,1.0,0.3742474019527435,1.0,1.0,0.7134134769439697,1.0,-2.0068159103393555,0.9491367340087892,1.0576790571212769,0.4882491827011108,1.0,1.0,0.0,61.12485504150391,76.0,51983.26953125,0.0,667.6653442382812,1.0,278.1499938964844,281.2591552734375,299.86572265625,303.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544940710067749,1.0,0.0,0.0,3.996392965316773,3.996420621871948,1.0656870017555775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1591796875,0.0,1953.7662353515625,1895.4371337890625,0.0,2064.455810546875,0.983185350894928,1.0,0.0,3.0,1.0,0.0
17666400,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.4248074889183044,0.3429552614688873,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.951412320137024,0.3233867585659027,0.3062085211277008,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.8447970151901245,0.2300159484148025,0.1614762842655182,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.8879503607749939,0.2675631940364837,0.2539975941181183,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7101795673370361,0.1338435858488083,0.6072725653648376,285.1881103515625,284.95001220703125,301.9537048339844,296.86383056640625,299.4950866699219,297.2778625488281,285.1880187988281,1.0,0.3742474019527435,1.0,1.0,0.7134134769439697,1.0,-2.0068159103393555,0.9491367340087892,1.0576790571212769,0.4882491827011108,1.0,1.0,0.0,61.12485504150391,76.0,51983.26953125,0.0,667.6653442382812,1.0,278.1499938964844,281.2591552734375,299.86572265625,303.2524719238281,293.1499938964844,293.1499938964844,278.1499938964844,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544940710067749,1.0,0.0,0.0,3.996392965316773,3.996420621871948,1.0656870017555775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1591796875,0.0,1953.7662353515625,1895.4371337890625,0.0,2064.455810546875,0.983185350894928,1.0,0.0,3.0,1.0,0.0
17666460,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.9990000128746032,0.4244246482849121,0.3541314899921417,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9434309601783752,0.3264116048812866,0.3091183006763458,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8378554582595825,0.231326162815094,0.162440076470375,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.8799757957458496,0.2690176665782928,0.2554370164871216,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7031230926513672,0.1342541426420211,0.6094484329223633,285.225830078125,284.95001220703125,302.02069091796875,296.9017333984375,299.5287170410156,297.28009033203125,285.2299499511719,1.0,0.3805632293224334,1.0,1.0,0.7141422629356384,1.0,-2.0292022228240967,0.9600430727005004,1.0691591501235962,0.4938874542713165,1.0,1.0,0.0,63.9948616027832,79.0,52441.48046875,0.0,695.4649658203125,1.0,278.1499938964844,281.2838439941406,299.9023132324219,303.30548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544622421264648,1.0,0.0,0.0,3.996418952941896,3.9964466094970703,1.0657008715497795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.62109375,0.0,1953.8043212890625,1895.4371337890625,0.0,2064.178955078125,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
17666520,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.9990000128746032,0.4244246482849121,0.3541314899921417,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.9434309601783752,0.3264116048812866,0.3091183006763458,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8378554582595825,0.231326162815094,0.162440076470375,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.8799757957458496,0.2690176665782928,0.2554370164871216,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7031230926513672,0.1342541426420211,0.6094484329223633,285.225830078125,284.95001220703125,302.02069091796875,296.9017333984375,299.5287170410156,297.28009033203125,285.2299499511719,1.0,0.3805632293224334,1.0,1.0,0.7141422629356384,1.0,-2.0292022228240967,0.9600430727005004,1.0691591501235962,0.4938874542713165,1.0,1.0,0.0,63.9948616027832,79.0,52441.48046875,0.0,695.4649658203125,1.0,278.1499938964844,281.2838439941406,299.9023132324219,303.30548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544622421264648,1.0,0.0,0.0,3.996418952941896,3.9964466094970703,1.0657008715497795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.62109375,0.0,1953.8043212890625,1895.4371337890625,0.0,2064.178955078125,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
17666580,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9990000128746032,0.4209131598472595,0.3660558760166168,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9350533485412598,0.3295806348323822,0.3121739029884338,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.8308988213539124,0.232738509774208,0.16348397731781,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.8719502687454224,0.2705804109573364,0.2569892406463623,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.6958625912666321,0.1346642524003982,0.6117903590202332,285.2835998535156,284.95001220703125,302.0892028808594,296.9408874511719,299.5623474121094,297.2809143066406,285.2869567871094,1.0,0.3863086402416229,1.0,1.0,0.7148710489273071,1.0,-2.0531392097473145,0.9716363549232484,1.081502914428711,0.5003029704093933,1.0,1.0,0.0,67.16349792480469,82.0,52978.63671875,0.0,726.1510009765625,1.0,278.1499938964844,281.31646728515625,299.94586181640625,303.3829650878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556127309799194,1.0,0.0,0.0,3.996433973312378,3.996461391448975,1.0657087159415823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.7080078125,0.0,1953.826171875,1895.4371337890625,0.0,2074.202880859375,0.9831950068473816,1.0,0.0,3.0,1.0,0.0
17666640,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9990000128746032,0.4209131598472595,0.3660558760166168,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9350533485412598,0.3295806348323822,0.3121739029884338,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.8308988213539124,0.232738509774208,0.16348397731781,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.8719502687454224,0.2705804109573364,0.2569892406463623,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.6958625912666321,0.1346642524003982,0.6117903590202332,285.2835998535156,284.95001220703125,302.0892028808594,296.9408874511719,299.5623474121094,297.2809143066406,285.2869567871094,1.0,0.3863086402416229,1.0,1.0,0.7148710489273071,1.0,-2.0531392097473145,0.9716363549232484,1.081502914428711,0.5003029704093933,1.0,1.0,0.0,67.16349792480469,82.0,52978.63671875,0.0,726.1510009765625,1.0,278.1499938964844,281.31646728515625,299.94586181640625,303.3829650878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556127309799194,1.0,0.0,0.0,3.996433973312378,3.996461391448975,1.0657087159415823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.7080078125,0.0,1953.826171875,1895.4371337890625,0.0,2074.202880859375,0.9831950068473816,1.0,0.0,3.0,1.0,0.0
17666700,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.9990000128746032,0.4187158942222595,0.3717285692691803,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.931286096572876,0.3311916589736938,0.3137310445308685,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.8277806043624878,0.2334623783826828,0.1640203446149826,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8683634996414185,0.2713825702667236,0.2577876150608063,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.6925044059753418,0.1348506957292556,0.6128830313682556,285.3106384277344,284.95001220703125,302.1239013671875,296.9608154296875,299.5795288085937,297.2816467285156,285.31396484375,1.0,0.389173686504364,1.0,1.0,0.7152354121208191,1.0,-2.064736604690552,0.977256953716278,1.087479591369629,0.5033780336380005,1.0,1.0,0.0,68.70790100097656,82.0,53236.8671875,0.0,741.2909545898438,1.0,278.1499938964844,281.3319396972656,299.967041015625,303.4209899902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563557624816895,1.0,0.0,0.0,3.99643874168396,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.0927734375,0.0,1953.8333740234373,1895.4371337890625,0.0,2080.685302734375,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
17666760,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.9984586834907532,0.4165129959583282,0.375885933637619,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.9266991019248962,0.3328044712543487,0.315303772687912,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8240957260131836,0.2341848313808441,0.1645656675100326,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.8641652464866638,0.2721849083900451,0.2585996389389038,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.6885883808135986,0.1350220292806625,0.613962709903717,285.3354797363281,284.95001220703125,302.1588439941406,296.98095703125,299.5965576171875,297.2825927734375,285.3384094238281,1.0,0.3919483423233032,1.0,1.0,0.7158799171447754,1.0,-2.074552059173584,0.9818716645240784,1.0926803350448608,0.5058767199516296,1.0,1.0,0.0,70.44172668457031,85.0,53462.953125,0.0,755.7314453125,1.0,278.1499938964844,281.3457336425781,299.9877624511719,303.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570882439613342,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.986328125,0.0,1953.83935546875,1895.4371337890625,0.0,2087.08251953125,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17666820,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.9838664531707764,0.4138436317443847,0.3732483088970184,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.9128095507621764,0.3359596729278564,0.31846484541893,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.813112199306488,0.2355554550886154,0.1656630486249923,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.852098822593689,0.2737196385860443,0.2602375149726867,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.6774957180023193,0.1353053599596023,0.6161308288574219,285.3630065917969,284.95001220703125,302.2292175292969,297.0216064453125,299.6304931640625,297.2852783203125,285.36444091796875,1.0,0.3966792523860931,1.0,1.0,0.7171688675880432,1.0,-2.081047296524048,0.9845399856567384,1.0965074300765991,0.5072289109230042,1.0,1.0,0.0,75.00214385986328,88.0,53672.18359375,0.0,777.4631958007812,1.0,278.1499938964844,281.3591003417969,300.0262451171875,303.51544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757998526096344,1.0,0.0,0.0,3.996448516845703,3.996476173400879,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.94921875,0.0,1953.8477783203125,1895.4371337890625,0.0,2095.040771484375,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
17666880,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.9838664531707764,0.4138436317443847,0.3732483088970184,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.9128095507621764,0.3359596729278564,0.31846484541893,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.813112199306488,0.2355554550886154,0.1656630486249923,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.852098822593689,0.2737196385860443,0.2602375149726867,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.6774957180023193,0.1353053599596023,0.6161308288574219,285.3630065917969,284.95001220703125,302.2292175292969,297.0216064453125,299.6304931640625,297.2852783203125,285.36444091796875,1.0,0.3966792523860931,1.0,1.0,0.7171688675880432,1.0,-2.081047296524048,0.9845399856567384,1.0965074300765991,0.5072289109230042,1.0,1.0,0.0,75.00214385986328,88.0,53672.18359375,0.0,777.4631958007812,1.0,278.1499938964844,281.3591003417969,300.0262451171875,303.51544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757998526096344,1.0,0.0,0.0,3.996448516845703,3.996476173400879,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.94921875,0.0,1953.8477783203125,1895.4371337890625,0.0,2095.040771484375,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
17666940,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.9713961482048036,0.412383496761322,0.371865838766098,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9033787846565248,0.3390802145004272,0.3215541839599609,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.8045040369033813,0.2368828803300857,0.1667020916938781,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.8433294892311096,0.2752114534378052,0.2617981433868408,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.6691780686378479,0.1355955451726913,0.6181153059005737,285.3876342773437,284.95001220703125,302.29998779296875,297.0625305175781,299.6646728515625,297.2879638671875,285.3891296386719,1.0,0.4009949862957001,1.0,1.0,0.7184578776359558,1.0,-2.088622093200684,0.9877708554267884,1.1008511781692505,0.5088019371032715,1.0,1.0,0.0,78.92674255371094,91.0,53889.60546875,0.0,797.99755859375,1.0,278.1499938964844,281.3720703125,300.0644226074219,303.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582473754882812,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.04296875,0.0,1953.852783203125,1895.4371337890625,0.0,2097.218017578125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17667000,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.9713961482048036,0.412383496761322,0.371865838766098,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9033787846565248,0.3390802145004272,0.3215541839599609,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.8045040369033813,0.2368828803300857,0.1667020916938781,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.8433294892311096,0.2752114534378052,0.2617981433868408,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.6691780686378479,0.1355955451726913,0.6181153059005737,285.3876342773437,284.95001220703125,302.29998779296875,297.0625305175781,299.6646728515625,297.2879638671875,285.3891296386719,1.0,0.4009949862957001,1.0,1.0,0.7184578776359558,1.0,-2.088622093200684,0.9877708554267884,1.1008511781692505,0.5088019371032715,1.0,1.0,0.0,78.92674255371094,91.0,53889.60546875,0.0,797.99755859375,1.0,278.1499938964844,281.3720703125,300.0644226074219,303.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582473754882812,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.04296875,0.0,1953.852783203125,1895.4371337890625,0.0,2097.218017578125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17667060,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.960167646408081,0.4113085865974426,0.3709519803524017,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8963623046875,0.342210441827774,0.3246297538280487,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.7973413467407227,0.2382076382637024,0.1677228957414627,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.8363567590713501,0.2766982018947601,0.2633322775363922,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.6624827980995178,0.1359144002199173,0.62014240026474,285.4134826660156,284.95001220703125,302.3707580566406,297.10333251953125,299.6990966796875,297.2904357910156,285.4150390625,1.0,0.40505450963974,1.0,1.0,0.7194004058837891,1.0,-2.0967228412628174,0.9914047718048096,1.1053180694580078,0.5106703042984009,1.0,1.0,0.0,82.5052490234375,94.0,54119.96484375,0.0,817.9139404296875,1.0,278.1499938964844,281.38580322265625,300.10400390625,303.621826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583025097846985,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2509765625,0.0,1953.8558349609373,1895.4371337890625,0.0,2097.7001953125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17667120,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.960167646408081,0.4113085865974426,0.3709519803524017,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8963623046875,0.342210441827774,0.3246297538280487,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.7973413467407227,0.2382076382637024,0.1677228957414627,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.8363567590713501,0.2766982018947601,0.2633322775363922,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.6624827980995178,0.1359144002199173,0.62014240026474,285.4134826660156,284.95001220703125,302.3707580566406,297.10333251953125,299.6990966796875,297.2904357910156,285.4150390625,1.0,0.40505450963974,1.0,1.0,0.7194004058837891,1.0,-2.0967228412628174,0.9914047718048096,1.1053180694580078,0.5106703042984009,1.0,1.0,0.0,82.5052490234375,94.0,54119.96484375,0.0,817.9139404296875,1.0,278.1499938964844,281.38580322265625,300.10400390625,303.621826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583025097846985,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2509765625,0.0,1953.8558349609373,1895.4371337890625,0.0,2097.7001953125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17667180,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9497584104537964,0.4103873670101166,0.370213121175766,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8905671834945679,0.345362901687622,0.3277150094509125,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.7912663817405701,0.2395444363355636,0.1687435358762741,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8304983973503113,0.2781948447227478,0.2648640275001526,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.6568507552146912,0.1362608522176742,0.6222543120384216,285.4400634765625,284.95001220703125,302.441162109375,297.14373779296875,299.7333068847656,297.2927551269531,285.441650390625,1.0,0.4089507162570953,1.0,1.0,0.7203428745269775,1.0,-2.10514235496521,0.9952027201652528,1.1099395751953125,0.5126376152038574,1.0,1.0,0.0,85.87592315673828,97.0,54357.51953125,0.0,837.51953125,1.0,278.1499938964844,281.39996337890625,300.1440734863281,303.6770324707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583512663841248,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.728515625,0.0,1953.8577880859373,1895.4371337890625,0.0,2098.126953125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17667240,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9497584104537964,0.4103873670101166,0.370213121175766,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8905671834945679,0.345362901687622,0.3277150094509125,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.7912663817405701,0.2395444363355636,0.1687435358762741,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8304983973503113,0.2781948447227478,0.2648640275001526,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.6568507552146912,0.1362608522176742,0.6222543120384216,285.4400634765625,284.95001220703125,302.441162109375,297.14373779296875,299.7333068847656,297.2927551269531,285.441650390625,1.0,0.4089507162570953,1.0,1.0,0.7203428745269775,1.0,-2.10514235496521,0.9952027201652528,1.1099395751953125,0.5126376152038574,1.0,1.0,0.0,85.87592315673828,97.0,54357.51953125,0.0,837.51953125,1.0,278.1499938964844,281.39996337890625,300.1440734863281,303.6770324707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583512663841248,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.728515625,0.0,1953.8577880859373,1895.4371337890625,0.0,2098.126953125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17667300,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45367431640625,0.9447991847991944,0.409958928823471,0.3698768317699432,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.8880013823509216,0.3469475209712982,0.3292632102966308,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.7885302305221558,0.2402186542749405,0.1692560315132141,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.8278623819351196,0.278948426246643,0.2656322717666626,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.6543275117874146,0.1364425718784332,0.6233401894569397,285.4534912109375,284.95001220703125,302.4761047363281,297.1636657714844,299.7502136230469,297.2938537597656,285.4551086425781,1.0,0.4108572900295257,1.0,1.0,0.7208141684532166,1.0,-2.1094419956207275,0.9971468448638916,1.1122952699661257,0.5136483907699585,1.0,1.0,0.0,87.50984954833984,97.0,54477.9140625,0.0,847.2740478515625,1.0,278.1499938964844,281.4071655273437,300.1640014648437,303.7047424316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583898901939392,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7470703125,0.0,1953.8583984375,1895.4371337890625,0.0,2098.46533203125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17667360,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.939990222454071,0.4095465838909149,0.3695563375949859,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8856123685836792,0.3485366106033325,0.3308148384094238,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.7859569191932678,0.2408965229988098,0.1697703003883361,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.8253777027130127,0.2797054052352905,0.2664026319980621,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.6519616842269897,0.1366291046142578,0.6244441270828247,285.46697998046875,284.95001220703125,302.51080322265625,297.1833801269531,299.7669677734375,297.2948913574219,285.4685974121094,1.0,0.4127421677112579,1.0,1.0,0.7213438153266907,1.0,-2.113789796829224,0.999092698097229,1.1146972179412842,0.5146508812904358,1.0,1.0,0.0,89.11872863769531,100.0,54598.83203125,0.0,857.0201416015625,1.0,278.1499938964844,281.4143981933594,300.1837158203125,303.7323303222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584415674209595,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8671875,0.0,1953.8590087890625,1895.4371337890625,0.0,2098.917724609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17667420,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.9307860732078552,0.4087583720684051,0.3689492642879486,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.881252646446228,0.3517259061336517,0.3339269161224365,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7812021374702454,0.2422621250152588,0.1708042025566101,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8207529783248901,0.2812288403511047,0.2679501175880432,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.6476073861122131,0.1370129883289337,0.6266942620277405,285.4940490722656,284.95001220703125,302.5793151855469,297.2218933105469,299.800048828125,297.2969055175781,285.4956359863281,1.0,0.4164660274982452,1.0,1.0,0.7224030494689941,1.0,-2.122599601745605,1.003039836883545,1.1195597648620603,0.5166873335838318,1.0,1.0,0.0,92.28832244873048,103.0,54841.828125,0.0,876.5574951171875,1.0,278.1499938964844,281.4289245605469,300.2225036621094,303.7870483398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585929036140442,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.322265625,0.0,1953.8597412109373,1895.4371337890625,0.0,2100.242431640625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17667480,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.9307860732078552,0.4087583720684051,0.3689492642879486,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.881252646446228,0.3517259061336517,0.3339269161224365,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7812021374702454,0.2422621250152588,0.1708042025566101,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8207529783248901,0.2812288403511047,0.2679501175880432,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.6476073861122131,0.1370129883289337,0.6266942620277405,285.4940490722656,284.95001220703125,302.5793151855469,297.2218933105469,299.800048828125,297.2969055175781,285.4956359863281,1.0,0.4164660274982452,1.0,1.0,0.7224030494689941,1.0,-2.122599601745605,1.003039836883545,1.1195597648620603,0.5166873335838318,1.0,1.0,0.0,92.28832244873048,103.0,54841.828125,0.0,876.5574951171875,1.0,278.1499938964844,281.4289245605469,300.2225036621094,303.7870483398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585929036140442,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.322265625,0.0,1953.8597412109373,1895.4371337890625,0.0,2100.242431640625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17667540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.9221778512001038,0.4080134034156799,0.3683812022209167,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8773607015609741,0.3549260199069977,0.3370479047298431,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7768933176994324,0.2436397671699524,0.1718450933694839,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8164924383163452,0.2827640473842621,0.2695067226886749,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.6436748504638672,0.1374090164899826,0.6289927363395691,285.5210876464844,284.95001220703125,302.64630126953125,297.2590026855469,299.832275390625,297.2987670898437,285.5226745605469,1.0,0.4201408922672272,1.0,1.0,0.7234622836112976,1.0,-2.131546974182129,1.0070573091506958,1.1244897842407229,0.5187657475471497,1.0,1.0,0.0,95.40829467773438,106.0,55084.96875,0.0,896.1945190429688,1.0,278.1499938964844,281.4434509277344,300.25982666015625,303.8404846191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588024735450745,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7958984375,0.0,1953.8602294921875,1895.4371337890625,0.0,2102.077392578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17667600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.9221778512001038,0.4080134034156799,0.3683812022209167,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8773607015609741,0.3549260199069977,0.3370479047298431,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7768933176994324,0.2436397671699524,0.1718450933694839,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8164924383163452,0.2827640473842621,0.2695067226886749,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.6436748504638672,0.1374090164899826,0.6289927363395691,285.5210876464844,284.95001220703125,302.64630126953125,297.2590026855469,299.832275390625,297.2987670898437,285.5226745605469,1.0,0.4201408922672272,1.0,1.0,0.7234622836112976,1.0,-2.131546974182129,1.0070573091506958,1.1244897842407229,0.5187657475471497,1.0,1.0,0.0,95.40829467773438,106.0,55084.96875,0.0,896.1945190429688,1.0,278.1499938964844,281.4434509277344,300.25982666015625,303.8404846191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588024735450745,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7958984375,0.0,1953.8602294921875,1895.4371337890625,0.0,2102.077392578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17667660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.9142000675201416,0.4073034822940826,0.3678444325923919,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.8738296031951904,0.3581318259239197,0.3401738703250885,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.772936999797821,0.2450266927480697,0.1728918403387069,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.8124860525131226,0.2843085527420044,0.2710711658000946,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.6400697231292725,0.1378135830163955,0.6313268542289734,285.5479736328125,284.95001220703125,302.7113952636719,297.2943725585937,299.8636779785156,297.30047607421875,285.549560546875,1.0,0.4237806499004364,1.0,1.0,0.7244715094566345,1.0,-2.1405932903289795,1.0111457109451294,1.12944757938385,0.5208930373191833,1.0,1.0,0.0,98.5019760131836,109.0,55327.328125,0.0,915.9850463867188,1.0,278.1499938964844,281.4579467773437,300.29559326171875,303.8924255371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590862512588501,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1298828125,0.0,1953.860595703125,1895.4371337890625,0.0,2104.563232421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17667720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.9142000675201416,0.4073034822940826,0.3678444325923919,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.8738296031951904,0.3581318259239197,0.3401738703250885,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.772936999797821,0.2450266927480697,0.1728918403387069,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.8124860525131226,0.2843085527420044,0.2710711658000946,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.6400697231292725,0.1378135830163955,0.6313268542289734,285.5479736328125,284.95001220703125,302.7113952636719,297.2943725585937,299.8636779785156,297.30047607421875,285.549560546875,1.0,0.4237806499004364,1.0,1.0,0.7244715094566345,1.0,-2.1405932903289795,1.0111457109451294,1.12944757938385,0.5208930373191833,1.0,1.0,0.0,98.5019760131836,109.0,55327.328125,0.0,915.9850463867188,1.0,278.1499938964844,281.4579467773437,300.29559326171875,303.8924255371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590862512588501,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1298828125,0.0,1953.860595703125,1895.4371337890625,0.0,2104.563232421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17667780,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.9069561958312988,0.4066294133663177,0.3673394620418548,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.870614230632782,0.3613388538360595,0.343300998210907,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.7692949771881104,0.2464217394590377,0.1739438027143478,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8086819052696228,0.2858613431453705,0.2726427614688873,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.6367460489273071,0.1382253170013427,0.6336908936500549,285.5745544433594,284.95001220703125,302.77423095703125,297.3276062011719,299.893798828125,297.302001953125,285.5761108398437,1.0,0.4273890256881714,1.0,1.0,0.7254807353019714,1.0,-2.149735689163208,1.0152846574783323,1.134451150894165,0.5230492353439331,1.0,1.0,0.0,101.57176971435548,112.0,55566.79296875,0.0,935.93359375,1.0,278.1499938964844,281.4722900390625,300.3290710449219,303.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594258189201355,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.9248046875,0.0,1953.86083984375,1895.4371337890625,0.0,2107.538330078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17667840,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.9069561958312988,0.4066294133663177,0.3673394620418548,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.870614230632782,0.3613388538360595,0.343300998210907,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.7692949771881104,0.2464217394590377,0.1739438027143478,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8086819052696228,0.2858613431453705,0.2726427614688873,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.6367460489273071,0.1382253170013427,0.6336908936500549,285.5745544433594,284.95001220703125,302.77423095703125,297.3276062011719,299.893798828125,297.302001953125,285.5761108398437,1.0,0.4273890256881714,1.0,1.0,0.7254807353019714,1.0,-2.149735689163208,1.0152846574783323,1.134451150894165,0.5230492353439331,1.0,1.0,0.0,101.57176971435548,112.0,55566.79296875,0.0,935.93359375,1.0,278.1499938964844,281.4722900390625,300.3290710449219,303.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594258189201355,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.9248046875,0.0,1953.86083984375,1895.4371337890625,0.0,2107.538330078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17667900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9036311507225036,0.4063047170639038,0.3670980036258697,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877990722656,0.8691046237945557,0.3629412353038788,0.3448635935783386,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.7675738334655762,0.2471215277910232,0.1744713187217712,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.80683434009552,0.2866401076316833,0.2734307050704956,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.6351712942123413,0.1384330987930297,0.6348812580108643,285.58770751953125,284.95001220703125,302.8046875,297.3433532714844,299.90838623046875,297.3027038574219,285.5892333984375,1.0,0.4291832447052002,1.0,1.0,0.7259853482246399,1.0,-2.154332160949707,1.0173674821853638,1.1369645595550537,0.5241342782974243,1.0,1.0,0.0,103.10202026367188,112.0,55685.2421875,0.0,945.9747314453124,1.0,278.1499938964844,281.4793701171875,300.3449401855469,303.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596215605735779,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5830078125,0.0,1953.86083984375,1895.4371337890625,0.0,2109.25439453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17667960,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.9004783034324646,0.4059865772724151,0.3668625056743622,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8676515221595764,0.3645420372486114,0.34642493724823,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.7659112215042114,0.2478221207857132,0.1749994605779647,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8050146698951721,0.287419706583023,0.2742195725440979,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.6336462497711182,0.1386416852474212,0.6360756158828735,285.6007080078125,284.95001220703125,302.8344421386719,297.35845947265625,299.9225769042969,297.3033752441406,285.60223388671875,1.0,0.4309717416763305,1.0,1.0,0.7265596389770508,1.0,-2.158939838409424,1.0194307565689087,1.139509201049805,0.5251963138580322,1.0,1.0,0.0,104.63111877441406,115.0,55802.31640625,0.0,956.062744140625,1.0,278.1499938964844,281.48638916015625,300.3602600097656,303.9891967773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598401308059692,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.017578125,0.0,1953.8609619140625,1895.4371337890625,0.0,2111.170654296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17668020,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8944051265716553,0.405372142791748,0.3664111793041229,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.8649048209190369,0.3677368760108948,0.3495416641235351,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.7627530097961426,0.2492255270481109,0.1760573834180832,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8015182018280029,0.2889813482761383,0.2757996618747711,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.630732536315918,0.1390608102083206,0.638473391532898,285.62628173828125,284.95001220703125,302.8916015625,297.38653564453125,299.9498291015625,297.30450439453125,285.62774658203125,1.0,0.4345310628414154,1.0,1.0,0.7277081608772278,1.0,-2.168187141418457,1.0235720872879028,1.1446149349212646,0.5273255109786987,1.0,1.0,0.0,107.6847152709961,118.0,56032.35546875,0.0,976.3724365234376,1.0,278.1499938964844,281.5001525878906,300.3887939453125,304.0334777832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760333240032196,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.123046875,0.0,1953.8609619140625,1895.4371337890625,0.0,2115.496337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
