time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8944051265716553,0.405372142791748,0.3664111793041229,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.8649048209190369,0.3677368760108948,0.3495416641235351,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.7627530097961426,0.2492255270481109,0.1760573834180832,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8015182018280029,0.2889813482761383,0.2757996618747711,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.630732536315918,0.1390608102083206,0.638473391532898,285.62628173828125,284.95001220703125,302.8916015625,297.38653564453125,299.9498291015625,297.30450439453125,285.62774658203125,1.0,0.4345310628414154,1.0,1.0,0.7277081608772278,1.0,-2.168187141418457,1.0235720872879028,1.1446149349212646,0.5273255109786987,1.0,1.0,0.0,107.6847152709961,118.0,56032.35546875,0.0,976.3724365234376,1.0,278.1499938964844,281.5001525878906,300.3887939453125,304.0334777832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760333240032196,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.123046875,0.0,1953.8609619140625,1895.4371337890625,0.0,2115.496337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17668140,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8886325359344482,0.4047905802726745,0.3659895062446594,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8623566627502441,0.3709128201007843,0.3526412844657898,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7598070502281189,0.2506288290023803,0.177115336060524,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.7982258200645447,0.2905431985855102,0.2773800790309906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.6279838681221008,0.1394806653261184,0.640874445438385,285.6509094238281,284.95001220703125,302.94537353515625,297.4114990234375,299.97491455078125,297.30535888671875,285.65234375,1.0,0.438063383102417,1.0,1.0,0.7288566827774048,1.0,-2.1774656772613525,1.0277326107025146,1.149733066558838,0.5294618010520935,1.0,1.0,0.0,110.72657775878906,121.0,56253.99609375,0.0,996.8245239257812,1.0,278.1499938964844,281.513427734375,300.4135131835937,304.0734558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608385682106018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6171875,0.0,1953.861083984375,1895.4371337890625,0.0,2119.93212890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17668200,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8886325359344482,0.4047905802726745,0.3659895062446594,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8623566627502441,0.3709128201007843,0.3526412844657898,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7598070502281189,0.2506288290023803,0.177115336060524,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.7982258200645447,0.2905431985855102,0.2773800790309906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.6279838681221008,0.1394806653261184,0.640874445438385,285.6509094238281,284.95001220703125,302.94537353515625,297.4114990234375,299.97491455078125,297.30535888671875,285.65234375,1.0,0.438063383102417,1.0,1.0,0.7288566827774048,1.0,-2.1774656772613525,1.0277326107025146,1.149733066558838,0.5294618010520935,1.0,1.0,0.0,110.72657775878906,121.0,56253.99609375,0.0,996.8245239257812,1.0,278.1499938964844,281.513427734375,300.4135131835937,304.0734558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608385682106018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6171875,0.0,1953.861083984375,1895.4371337890625,0.0,2119.93212890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17668260,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.8830950260162354,0.404226005077362,0.3655837476253509,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8599550724029541,0.3740767538547516,0.3557303845882416,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7570210695266724,0.2520313560962677,0.1781732141971588,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.7950857281684875,0.292104423046112,0.2789605557918548,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.6253493428230286,0.1399000287055969,0.6432763338088989,285.6749572753906,284.95001220703125,302.995361328125,297.4330749511719,299.99859619140625,297.3060607910156,285.67633056640625,1.0,0.4415769875049591,1.0,1.0,0.7300775051116943,1.0,-2.1867356300354004,1.0318653583526611,1.1548703908920288,0.5315659642219543,1.0,1.0,0.0,113.77828979492188,124.0,56469.80078125,0.0,1017.4725341796876,1.0,278.1499938964844,281.5263671875,300.4359130859375,304.11083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761504054069519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.083984375,0.0,1953.861083984375,1895.4371337890625,0.0,2125.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668320,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.8830950260162354,0.404226005077362,0.3655837476253509,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8599550724029541,0.3740767538547516,0.3557303845882416,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7570210695266724,0.2520313560962677,0.1781732141971588,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.7950857281684875,0.292104423046112,0.2789605557918548,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.6253493428230286,0.1399000287055969,0.6432763338088989,285.6749572753906,284.95001220703125,302.995361328125,297.4330749511719,299.99859619140625,297.3060607910156,285.67633056640625,1.0,0.4415769875049591,1.0,1.0,0.7300775051116943,1.0,-2.1867356300354004,1.0318653583526611,1.1548703908920288,0.5315659642219543,1.0,1.0,0.0,113.77828979492188,124.0,56469.80078125,0.0,1017.4725341796876,1.0,278.1499938964844,281.5263671875,300.4359130859375,304.11083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761504054069519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.083984375,0.0,1953.861083984375,1895.4371337890625,0.0,2125.778076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668380,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8778105974197388,0.4036825895309448,0.3651977479457855,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.8577000498771667,0.3772166669368744,0.3587977290153503,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.7543973326683044,0.2534292936325073,0.1792282611131668,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.7921057343482971,0.2936612963676452,0.2805373966693878,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.6228212714195251,0.1403166204690933,0.6456673741340637,285.6978759765625,284.95001220703125,303.04119873046875,297.4508972167969,300.0198974609375,297.3064880371094,285.6991882324219,1.0,0.4450651109218597,1.0,1.0,0.7312983274459839,1.0,-2.195990562438965,1.035994291305542,1.1599963903427124,0.5336615443229675,1.0,1.0,0.0,116.8270034790039,127.0,56674.765625,0.0,1038.2510986328125,1.0,278.1499938964844,281.5386657714844,300.4540405273437,304.1434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622166872024536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.4755859375,0.0,1953.861083984375,1895.4371337890625,0.0,2132.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668440,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8778105974197388,0.4036825895309448,0.3651977479457855,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.8577000498771667,0.3772166669368744,0.3587977290153503,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.7543973326683044,0.2534292936325073,0.1792282611131668,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.7921057343482971,0.2936612963676452,0.2805373966693878,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.6228212714195251,0.1403166204690933,0.6456673741340637,285.6978759765625,284.95001220703125,303.04119873046875,297.4508972167969,300.0198974609375,297.3064880371094,285.6991882324219,1.0,0.4450651109218597,1.0,1.0,0.7312983274459839,1.0,-2.195990562438965,1.035994291305542,1.1599963903427124,0.5336615443229675,1.0,1.0,0.0,116.8270034790039,127.0,56674.765625,0.0,1038.2510986328125,1.0,278.1499938964844,281.5386657714844,300.4540405273437,304.1434020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622166872024536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.4755859375,0.0,1953.861083984375,1895.4371337890625,0.0,2132.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668500,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.8752508759498596,0.4034162163734436,0.3650098145008087,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.8566182255744934,0.3787796795368194,0.3603251278400421,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7531365156173706,0.2541268467903137,0.1797549575567245,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.7906662821769714,0.2944383025169372,0.2813247144222259,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.621586799621582,0.1405238807201385,0.646859347820282,285.708984375,284.95001220703125,303.0624389648437,297.45831298828125,300.0298767089844,297.306640625,285.71026611328125,1.0,0.4468011856079101,1.0,1.0,0.7319087386131287,1.0,-2.20060658454895,1.038054585456848,1.1625518798828125,0.5347048044204712,1.0,1.0,0.0,118.354248046875,127.0,56774.14453125,0.0,1048.701416015625,1.0,278.1499938964844,281.54461669921875,300.4618835449219,304.1583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626291513442993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.58203125,0.0,1953.861083984375,1895.4371337890625,0.0,2135.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668560,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.8727514147758484,0.4031538665294647,0.3648258447647095,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.8555677533149719,0.3803333938121795,0.3618441224098205,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7519114017486572,0.2548215091228485,0.1802798360586166,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7892633080482483,0.2952126860618591,0.2821097373962402,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.6203718781471252,0.1407295018434524,0.6480442881584167,285.7197265625,284.95001220703125,303.0824890136719,297.46466064453125,300.0390625,297.30670166015625,285.7209777832031,1.0,0.4485293328762054,1.0,1.0,0.7325060367584229,1.0,-2.205208778381348,1.040114164352417,1.1650944948196411,0.5357474088668823,1.0,1.0,0.0,119.87956237792967,130.0,56869.65234375,0.0,1059.16796875,1.0,278.1499938964844,281.55035400390625,300.46832275390625,304.1716003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630352973937988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2139.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668620,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.867913007736206,0.4026400148868561,0.3644679188728332,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.853545069694519,0.3834163844585418,0.3648597300052643,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7495540380477905,0.2562058866024017,0.181326076388359,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7865505218505859,0.2967539727687835,0.2836732268333435,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.6179838180541992,0.1411357671022415,0.6503938436508179,285.7402038574219,284.95001220703125,303.118896484375,297.4740295410156,300.0555725097656,297.306640625,285.7413635253906,1.0,0.451964408159256,1.0,1.0,0.7337006330490112,1.0,-2.214359998703003,1.0442112684249878,1.1701487302780151,0.5378140807151794,1.0,1.0,0.0,122.93205261230467,133.0,57051.55078125,0.0,1080.17333984375,1.0,278.1499938964844,281.561279296875,300.4778137207031,304.19415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763907253742218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2146.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668680,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.867913007736206,0.4026400148868561,0.3644679188728332,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.853545069694519,0.3834163844585418,0.3648597300052643,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7495540380477905,0.2562058866024017,0.181326076388359,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7865505218505859,0.2967539727687835,0.2836732268333435,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.6179838180541992,0.1411357671022415,0.6503938436508179,285.7402038574219,284.95001220703125,303.118896484375,297.4740295410156,300.0555725097656,297.306640625,285.7413635253906,1.0,0.451964408159256,1.0,1.0,0.7337006330490112,1.0,-2.214359998703003,1.0442112684249878,1.1701487302780151,0.5378140807151794,1.0,1.0,0.0,122.93205261230467,133.0,57051.55078125,0.0,1080.17333984375,1.0,278.1499938964844,281.561279296875,300.4778137207031,304.19415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763907253742218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2146.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668740,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.8632752895355225,0.4021402597427368,0.364122211933136,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8516175150871277,0.386470079421997,0.3678485751152038,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7473117709159851,0.2575876712799072,0.1823699325323104,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.7839516997337341,0.2982856631278991,0.2852283716201782,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.6156357526779175,0.141535684466362,0.6527175307273865,285.7594909667969,284.95001220703125,303.1499938964844,297.4786682128906,300.0697937011719,297.30633544921875,285.76055908203125,1.0,0.4553738534450531,1.0,1.0,0.7348951697349548,1.0,-2.223444938659668,1.048280119895935,1.1751646995544434,0.539856493473053,1.0,1.0,0.0,125.99007415771484,136.0,57221.765625,0.0,1101.2908935546875,1.0,278.1499938964844,281.5715026855469,300.48321533203125,304.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649211883544922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668800,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.8632752895355225,0.4021402597427368,0.364122211933136,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8516175150871277,0.386470079421997,0.3678485751152038,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7473117709159851,0.2575876712799072,0.1823699325323104,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.7839516997337341,0.2982856631278991,0.2852283716201782,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.6156357526779175,0.141535684466362,0.6527175307273865,285.7594909667969,284.95001220703125,303.1499938964844,297.4786682128906,300.0697937011719,297.30633544921875,285.76055908203125,1.0,0.4553738534450531,1.0,1.0,0.7348951697349548,1.0,-2.223444938659668,1.048280119895935,1.1751646995544434,0.539856493473053,1.0,1.0,0.0,125.99007415771484,136.0,57221.765625,0.0,1101.2908935546875,1.0,278.1499938964844,281.5715026855469,300.48321533203125,304.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649211883544922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668860,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8548529744148254,0.3995713889598846,0.3624348640441894,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8458327054977417,0.3872821629047394,0.3693061470985412,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.741297721862793,0.2567409574985504,0.1822886168956756,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.777260422706604,0.2975543439388275,0.2852395474910736,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.6084722280502319,0.1394819766283035,0.6471266150474548,285.75274658203125,284.95001220703125,303.17742919921875,297.4800109863281,300.07049560546875,297.2863464355469,285.7514343261719,1.0,0.4579889476299286,1.0,1.0,0.7362120151519775,1.0,-2.2163853645324707,1.0442454814910889,1.1721398830413818,0.5375378131866455,1.0,1.0,0.0,130.64027404785156,124.0,57079.33984375,0.0,1111.3876953125,1.0,278.1499938964844,281.56451416015625,300.4830322265625,304.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765622615814209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668920,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8548529744148254,0.3995713889598846,0.3624348640441894,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8458327054977417,0.3872821629047394,0.3693061470985412,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.741297721862793,0.2567409574985504,0.1822886168956756,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.777260422706604,0.2975543439388275,0.2852395474910736,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.6084722280502319,0.1394819766283035,0.6471266150474548,285.75274658203125,284.95001220703125,303.17742919921875,297.4800109863281,300.07049560546875,297.2863464355469,285.7514343261719,1.0,0.4579889476299286,1.0,1.0,0.7362120151519775,1.0,-2.2163853645324707,1.0442454814910889,1.1721398830413818,0.5375378131866455,1.0,1.0,0.0,130.64027404785156,124.0,57079.33984375,0.0,1111.3876953125,1.0,278.1499938964844,281.56451416015625,300.4830322265625,304.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765622615814209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668980,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8553667664527893,0.3978005349636078,0.3606396019458771,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8485503196716309,0.3887671530246734,0.3704953789710998,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7425857186317444,0.256653755903244,0.1820572614669799,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7788386344909668,0.2975324094295501,0.2849986851215362,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.6074424386024475,0.1380567997694015,0.6397005319595337,285.7322082519531,284.95001220703125,303.20318603515625,297.47979736328125,300.0751037597656,297.2756652832031,285.7312316894531,1.0,0.4551399648189544,1.0,1.0,0.7375288605690002,1.0,-2.206165075302124,1.0386931896209717,1.1674718856811523,0.5341618061065674,1.0,1.0,0.0,129.0102996826172,112.0,56860.17578125,0.0,1094.4625244140625,1.0,278.1499938964844,281.5511779785156,300.47821044921875,304.19439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652482986450195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2158.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669040,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8553667664527893,0.3978005349636078,0.3606396019458771,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8485503196716309,0.3887671530246734,0.3704953789710998,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7425857186317444,0.256653755903244,0.1820572614669799,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7788386344909668,0.2975324094295501,0.2849986851215362,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.6074424386024475,0.1380567997694015,0.6397005319595337,285.7322082519531,284.95001220703125,303.20318603515625,297.47979736328125,300.0751037597656,297.2756652832031,285.7312316894531,1.0,0.4551399648189544,1.0,1.0,0.7375288605690002,1.0,-2.206165075302124,1.0386931896209717,1.1674718856811523,0.5341618061065674,1.0,1.0,0.0,129.0102996826172,112.0,56860.17578125,0.0,1094.4625244140625,1.0,278.1499938964844,281.5511779785156,300.47821044921875,304.19439697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652482986450195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2158.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669100,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8586769104003906,0.3970933258533478,0.3598673343658447,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8529009222984314,0.3896737098693847,0.3712023496627807,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.7458493709564209,0.2568095326423645,0.1820512861013412,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7825643420219421,0.2977085411548614,0.2850127518177032,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.609451174736023,0.1375595778226852,0.6367031335830688,285.7247619628906,284.95001220703125,303.2154541015625,297.4791564941406,300.0783386230469,297.27252197265625,285.72393798828125,1.0,0.4525116086006164,1.0,1.0,0.7381872534751892,1.0,-2.202495813369751,1.0366361141204834,1.1658598184585571,0.5328758358955383,1.0,1.0,0.0,126.22671508789062,112.0,56777.80078125,0.0,1080.1705322265625,1.0,278.1499938964844,281.5461730957031,300.4764099121094,304.1864318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764883816242218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669160,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8632993102073669,0.3964529931545257,0.3591361045837402,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8585707545280457,0.3906410932540893,0.3719467520713806,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.7502539753913879,0.2570423781871795,0.1820853054523468,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.7875396013259888,0.2979562282562256,0.2850753962993622,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.612478494644165,0.1371563822031021,0.6340324878692627,285.7186279296875,284.95001220703125,303.2273254394531,297.4781494140625,300.0821228027344,297.2701110839844,285.71795654296875,1.0,0.4494115710258484,1.0,1.0,0.7385558485984802,1.0,-2.199418544769287,1.0349735021591189,1.164445161819458,0.5318548083305359,1.0,1.0,0.0,122.73553466796876,100.0,56708.04296875,0.0,1063.8863525390625,1.0,278.1499938964844,281.5419006347656,300.4750061035156,304.1798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764534056186676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8760812282562256,0.3953314125537872,0.3577711284160614,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8735241889953613,0.3926901519298553,0.3735072910785675,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.7622007727622986,0.2576850056648254,0.1822451800107956,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.8007422089576721,0.2986148297786712,0.2853110432624817,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.6207138895988464,0.1365655958652496,0.6294755935668945,285.7092590332031,284.95001220703125,303.25006103515625,297.4751892089844,300.0900573730469,297.2668151855469,285.7087707519531,1.0,0.4422232508659363,1.0,1.0,0.7392929196357727,1.0,-2.1946537494659424,1.032353758811951,1.1622999906539917,0.5302128791809082,1.0,1.0,0.0,114.30352020263672,88.0,56594.96484375,0.0,1027.4447021484375,1.0,278.1499938964844,281.5350036621094,300.4723815917969,304.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639627456665039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8760812282562256,0.3953314125537872,0.3577711284160614,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8735241889953613,0.3926901519298553,0.3735072910785675,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.7622007727622986,0.2576850056648254,0.1822451800107956,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.8007422089576721,0.2986148297786712,0.2853110432624817,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.6207138895988464,0.1365655958652496,0.6294755935668945,285.7092590332031,284.95001220703125,303.25006103515625,297.4751892089844,300.0900573730469,297.2668151855469,285.7087707519531,1.0,0.4422232508659363,1.0,1.0,0.7392929196357727,1.0,-2.1946537494659424,1.032353758811951,1.1622999906539917,0.5302128791809082,1.0,1.0,0.0,114.30352020263672,88.0,56594.96484375,0.0,1027.4447021484375,1.0,278.1499938964844,281.5350036621094,300.4723815917969,304.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639627456665039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669340,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8939651846885681,0.3944160640239715,0.3565458953380584,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.893677830696106,0.3948204517364502,0.3751086294651031,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7788024544715881,0.2585437893867492,0.182524099946022,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8178507685661316,0.2994751930236816,0.285692811012268,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.6318925023078918,0.1362166851758957,0.6258351802825928,285.7029724121094,284.95001220703125,303.2714538574219,297.4710388183594,300.0982360839844,297.2648620605469,285.70263671875,1.0,0.4340333938598633,1.0,1.0,0.74003005027771,1.0,-2.191524267196656,1.030548334121704,1.1609760522842407,0.5290260314941406,1.0,1.0,0.0,104.4473114013672,76.0,56511.48828125,0.0,987.47509765625,1.0,278.1499938964844,281.5299072265625,300.4690856933594,304.1600036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635911703109741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2144.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669400,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8939651846885681,0.3944160640239715,0.3565458953380584,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.893677830696106,0.3948204517364502,0.3751086294651031,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7788024544715881,0.2585437893867492,0.182524099946022,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8178507685661316,0.2994751930236816,0.285692811012268,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.6318925023078918,0.1362166851758957,0.6258351802825928,285.7029724121094,284.95001220703125,303.2714538574219,297.4710388183594,300.0982360839844,297.2648620605469,285.70263671875,1.0,0.4340333938598633,1.0,1.0,0.74003005027771,1.0,-2.191524267196656,1.030548334121704,1.1609760522842407,0.5290260314941406,1.0,1.0,0.0,104.4473114013672,76.0,56511.48828125,0.0,987.47509765625,1.0,278.1499938964844,281.5299072265625,300.4690856933594,304.1600036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635911703109741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2144.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669460,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9185340404510498,0.3936421275138855,0.3554288744926452,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9208536744117736,0.3970113694667816,0.3767353296279907,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8006192445755005,0.2595531344413757,0.1828939914703369,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8386081457138062,0.300466775894165,0.2861803770065307,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.6470062136650085,0.1360462605953216,0.6229040622711182,285.6989440917969,284.95001220703125,303.2916564941406,297.4657897949219,300.1062316894531,297.2637634277344,285.69873046875,1.0,0.4251976013183594,1.0,1.0,0.740866482257843,1.0,-2.189647436141968,1.029332160949707,1.1603152751922607,0.5281538367271423,1.0,1.0,0.0,93.73634338378906,64.0,56449.55859375,0.0,945.654052734375,1.0,278.1499938964844,281.5261535644531,300.4645690917969,304.1513977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763392984867096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669520,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9185340404510498,0.3936421275138855,0.3554288744926452,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9208536744117736,0.3970113694667816,0.3767353296279907,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8006192445755005,0.2595531344413757,0.1828939914703369,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8386081457138062,0.300466775894165,0.2861803770065307,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.6470062136650085,0.1360462605953216,0.6229040622711182,285.6989440917969,284.95001220703125,303.2916564941406,297.4657897949219,300.1062316894531,297.2637634277344,285.69873046875,1.0,0.4251976013183594,1.0,1.0,0.740866482257843,1.0,-2.189647436141968,1.029332160949707,1.1603152751922607,0.5281538367271423,1.0,1.0,0.0,93.73634338378906,64.0,56449.55859375,0.0,945.654052734375,1.0,278.1499938964844,281.5261535644531,300.4645690917969,304.1513977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763392984867096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669580,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.952406406402588,0.3929581344127655,0.3543823361396789,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.9571629166603088,0.3992410898208618,0.378384381532669,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.8269798755645752,0.2606578767299652,0.1833231449127197,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8660525679588318,0.3015322387218475,0.2867286205291748,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.6678938269615173,0.1359895467758178,0.6204452514648438,285.6963195800781,284.95001220703125,303.310791015625,297.45953369140625,300.1140441894531,297.2630920410156,285.6961975097656,1.0,0.4159848690032959,1.0,1.0,0.7417029142379761,1.0,-2.1885907649993896,1.0285242795944214,1.1600664854049685,0.5275098085403442,1.0,1.0,0.0,82.61092376708984,67.0,56401.390625,0.0,903.1463012695312,1.0,278.1499938964844,281.5232238769531,300.458984375,304.1426696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633201479911804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669640,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.952406406402588,0.3929581344127655,0.3543823361396789,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.9571629166603088,0.3992410898208618,0.378384381532669,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.8269798755645752,0.2606578767299652,0.1833231449127197,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8660525679588318,0.3015322387218475,0.2867286205291748,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.6678938269615173,0.1359895467758178,0.6204452514648438,285.6963195800781,284.95001220703125,303.310791015625,297.45953369140625,300.1140441894531,297.2630920410156,285.6961975097656,1.0,0.4159848690032959,1.0,1.0,0.7417029142379761,1.0,-2.1885907649993896,1.0285242795944214,1.1600664854049685,0.5275098085403442,1.0,1.0,0.0,82.61092376708984,67.0,56401.390625,0.0,903.1463012695312,1.0,278.1499938964844,281.5232238769531,300.458984375,304.1426696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633201479911804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669700,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9639711380004884,0.3926329612731933,0.3539525270462036,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.969598114490509,0.4003622233867645,0.3792962729930877,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8365650177001953,0.2612284123897552,0.1836114078760147,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8768178224563599,0.3020780980587005,0.2870974838733673,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.6759874820709229,0.1359825879335403,0.619706928730011,285.6961975097656,284.95001220703125,303.3199768066406,297.4560852050781,300.117919921875,297.2628173828125,285.6962585449219,1.0,0.4134566783905029,1.0,1.0,0.7421211004257202,1.0,-2.1890695095062256,1.0286246538162231,1.160444736480713,0.52745121717453,1.0,1.0,0.0,79.1000747680664,67.0,56393.66015625,0.0,890.5145263671875,1.0,278.1499938964844,281.5226135253906,300.4559020996094,304.1386108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633264660835266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669760,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.9717983603477478,0.3923190832138061,0.3535776734352112,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.978196144104004,0.4014845490455627,0.380256175994873,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.8438045978546143,0.2618102133274078,0.1839428842067718,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8849183917045593,0.3026305139064789,0.2875202894210815,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.6819642186164856,0.1359879225492477,0.6192559003829956,285.6974182128906,284.95001220703125,303.3289794921875,297.45245361328125,300.12164306640625,297.2625427246094,285.6976013183594,1.0,0.4117412865161896,1.0,1.0,0.7425743341445923,1.0,-2.190135717391968,1.0290027856826782,1.1611329317092896,0.5275553464889526,1.0,1.0,0.0,76.74121856689453,70.0,56396.8828125,0.0,882.7301635742188,1.0,278.1499938964844,281.5227355957031,300.45269775390625,304.1352233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633825540542603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.306396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669820,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9806410670280457,0.391716718673706,0.3529283404350281,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9884951710700988,0.4037253856658935,0.3822543919086456,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.85340815782547,0.2629968225955963,0.1846829056739807,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.8954439163208008,0.3037441968917846,0.2884571254253387,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.6894291043281555,0.1360172927379608,0.618841290473938,285.7017822265625,284.95001220703125,303.34637451171875,297.4446105957031,300.1289367675781,297.2619934082031,285.7020874023437,1.0,0.4100780189037323,1.0,1.0,0.7434808015823364,1.0,-2.193270683288574,1.0302549600601196,1.1630157232284546,0.5280439257621765,1.0,1.0,0.0,74.06774139404297,73.0,56420.61328125,0.0,875.7205200195312,1.0,278.1499938964844,281.5240783691406,300.4457702636719,304.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76363605260849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2144.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669880,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9806410670280457,0.391716718673706,0.3529283404350281,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9884951710700988,0.4037253856658935,0.3822543919086456,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.85340815782547,0.2629968225955963,0.1846829056739807,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.8954439163208008,0.3037441968917846,0.2884571254253387,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.6894291043281555,0.1360172927379608,0.618841290473938,285.7017822265625,284.95001220703125,303.34637451171875,297.4446105957031,300.1289367675781,297.2619934082031,285.7020874023437,1.0,0.4100780189037323,1.0,1.0,0.7434808015823364,1.0,-2.193270683288574,1.0302549600601196,1.1630157232284546,0.5280439257621765,1.0,1.0,0.0,74.06774139404297,73.0,56420.61328125,0.0,875.7205200195312,1.0,278.1499938964844,281.5240783691406,300.4457702636719,304.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76363605260849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2144.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669940,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9827451705932616,0.3911439478397369,0.3523822128772735,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.992245078086853,0.4059535562992096,0.3843216896057129,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8571155667304993,0.2642095983028412,0.1855008751153946,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.8992717266082764,0.3048619925975799,0.2894791960716247,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.6916269063949585,0.1360589563846588,0.6188759803771973,285.7077941894531,284.95001220703125,303.3630676269531,297.43609619140625,300.1359558105469,297.2614440917969,285.70819091796875,1.0,0.4101727306842804,1.0,1.0,0.7443872690200806,1.0,-2.1973488330841064,1.0319759845733645,1.1653729677200315,0.5287991166114807,1.0,1.0,0.0,73.42739868164062,76.0,56460.03125,0.0,877.1903686523438,1.0,278.1499938964844,281.5263977050781,300.43798828125,304.1239929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764035701751709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2148.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
