time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670000,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9827451705932616,0.3911439478397369,0.3523822128772735,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.992245078086853,0.4059535562992096,0.3843216896057129,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8571155667304993,0.2642095983028412,0.1855008751153946,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.8992717266082764,0.3048619925975799,0.2894791960716247,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.6916269063949585,0.1360589563846588,0.6188759803771973,285.7077941894531,284.95001220703125,303.3630676269531,297.43609619140625,300.1359558105469,297.2614440917969,285.70819091796875,1.0,0.4101727306842804,1.0,1.0,0.7443872690200806,1.0,-2.1973488330841064,1.0319759845733645,1.1653729677200315,0.5287991166114807,1.0,1.0,0.0,73.42739868164062,76.0,56460.03125,0.0,877.1903686523438,1.0,278.1499938964844,281.5263977050781,300.43798828125,304.1239929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764035701751709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2148.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670060,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9807053208351136,0.3905960023403168,0.3519052565097809,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9921687841415404,0.4081662595272064,0.3864238262176513,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.856814980506897,0.2654451727867126,0.1863709986209869,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8986362814903259,0.3059795200824737,0.2905506789684295,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.6903265714645386,0.1361043602228164,0.6191665530204773,285.7147216796875,284.95001220703125,303.37921142578125,297.4270935058594,300.1426696777344,297.26092529296875,285.71514892578125,1.0,0.4113492369651794,1.0,1.0,0.7454281449317932,1.0,-2.201981544494629,1.0339279174804688,1.1680536270141602,0.5296674966812134,1.0,1.0,0.0,74.04291534423828,79.0,56507.57421875,0.0,883.9013061523438,1.0,278.1499938964844,281.5292053222656,300.429443359375,304.1184387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645250558853149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.378173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670120,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9807053208351136,0.3905960023403168,0.3519052565097809,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.9921687841415404,0.4081662595272064,0.3864238262176513,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.856814980506897,0.2654451727867126,0.1863709986209869,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8986362814903259,0.3059795200824737,0.2905506789684295,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.6903265714645386,0.1361043602228164,0.6191665530204773,285.7147216796875,284.95001220703125,303.37921142578125,297.4270935058594,300.1426696777344,297.26092529296875,285.71514892578125,1.0,0.4113492369651794,1.0,1.0,0.7454281449317932,1.0,-2.201981544494629,1.0339279174804688,1.1680536270141602,0.5296674966812134,1.0,1.0,0.0,74.04291534423828,79.0,56507.57421875,0.0,883.9013061523438,1.0,278.1499938964844,281.5292053222656,300.429443359375,304.1184387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645250558853149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.378173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670180,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.975843906402588,0.3900738656520843,0.3514823913574219,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.9896196722984314,0.4103628396987915,0.3885431587696075,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8539288640022278,0.2667062878608703,0.1872827559709549,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.8951117396354675,0.3070961534976959,0.2916539907455444,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.6867699027061462,0.1361510604619979,0.619620144367218,285.72222900390625,284.95001220703125,303.3949279785156,297.41766357421875,300.1492004394531,297.2604064941406,285.72265625,1.0,0.4132437109947204,1.0,1.0,0.7464690208435059,1.0,-2.206984519958496,1.036063551902771,1.1709210872650146,0.5306422710418701,1.0,1.0,0.0,75.49832916259766,82.0,56560.5546875,0.0,894.1502075195312,1.0,278.1499938964844,281.5323486328125,300.4203186035156,304.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650676369667053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2157.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670240,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.975843906402588,0.3900738656520843,0.3514823913574219,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.9896196722984314,0.4103628396987915,0.3885431587696075,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8539288640022278,0.2667062878608703,0.1872827559709549,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.8951117396354675,0.3070961534976959,0.2916539907455444,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.6867699027061462,0.1361510604619979,0.619620144367218,285.72222900390625,284.95001220703125,303.3949279785156,297.41766357421875,300.1492004394531,297.2604064941406,285.72265625,1.0,0.4132437109947204,1.0,1.0,0.7464690208435059,1.0,-2.206984519958496,1.036063551902771,1.1709210872650146,0.5306422710418701,1.0,1.0,0.0,75.49832916259766,82.0,56560.5546875,0.0,894.1502075195312,1.0,278.1499938964844,281.5323486328125,300.4203186035156,304.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650676369667053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2157.166259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670300,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.972684919834137,0.3898221552371979,0.3512870371341705,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9877332448959352,0.4114563465118408,0.389606237411499,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8519157767295837,0.2673466205596924,0.1877513229846954,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8926990628242493,0.3076545596122741,0.2922137975692749,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.6844874620437622,0.1361749023199081,0.6198880672454834,285.7261047363281,284.95001220703125,303.4026794433594,297.412841796875,300.15240478515625,297.2601928710937,285.7265625,1.0,0.4143694341182709,1.0,1.0,0.7469894886016846,1.0,-2.209583044052124,1.037179946899414,1.1724032163619995,0.5311585068702698,1.0,1.0,0.0,76.437255859375,82.0,56588.4609375,0.0,900.1797485351562,1.0,278.1499938964844,281.5340270996094,300.41558837890625,304.1096496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653519511222839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2159.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670360,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.9691357016563416,0.3895775377750397,0.3511021435260772,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.9855247735977172,0.4125466346740722,0.3906705379486084,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.8496479392051697,0.2679947018623352,0.1882284134626388,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.8899865746498108,0.3082132041454315,0.2927781343460083,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.6819754838943481,0.1361992806196212,0.6201788187026978,285.7300720214844,284.95001220703125,303.4103698730469,297.4079284667969,300.15557861328125,297.2599792480469,285.7305603027344,1.0,0.4155899584293365,1.0,1.0,0.7475714087486267,1.0,-2.212240219116211,1.0383061170578003,1.1739342212677002,0.5316727161407471,1.0,1.0,0.0,77.4883804321289,85.0,56616.94140625,0.0,906.7015991210938,1.0,278.1499938964844,281.53570556640625,300.4107666015625,304.1065979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656420469284058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9612063765525818,0.3891092538833618,0.3507596552371979,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9804312586784364,0.4147208333015442,0.3928016424179077,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.8447088003158569,0.2693146467208862,0.1892056316137313,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8840619921684265,0.3093324899673462,0.2939176559448242,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.6765808463096619,0.1362502723932266,0.6208136081695557,285.7382202148437,284.95001220703125,303.42559814453125,297.39801025390625,300.1618957519531,297.2596130371094,285.7387084960937,1.0,0.4182312488555908,1.0,1.0,0.7487353086471558,1.0,-2.217693567276001,1.0406262874603271,1.1770672798156738,0.5327420234680176,1.0,1.0,0.0,79.83159637451172,88.0,56675.9140625,0.0,920.8363037109376,1.0,278.1499938964844,281.53924560546875,300.40093994140625,304.1004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662349343299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2167.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9612063765525818,0.3891092538833618,0.3507596552371979,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.9804312586784364,0.4147208333015442,0.3928016424179077,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.8447088003158569,0.2693146467208862,0.1892056316137313,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8840619921684265,0.3093324899673462,0.2939176559448242,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.6765808463096619,0.1362502723932266,0.6208136081695557,285.7382202148437,284.95001220703125,303.42559814453125,297.39801025390625,300.1618957519531,297.2596130371094,285.7387084960937,1.0,0.4182312488555908,1.0,1.0,0.7487353086471558,1.0,-2.217693567276001,1.0406262874603271,1.1770672798156738,0.5327420234680176,1.0,1.0,0.0,79.83159637451172,88.0,56675.9140625,0.0,920.8363037109376,1.0,278.1499938964844,281.53924560546875,300.40093994140625,304.1004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662349343299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2167.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670540,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9525721073150636,0.3886699080467224,0.3504507839679718,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9747522473335266,0.4168903231620788,0.3949357867240906,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8395934104919434,0.270668625831604,0.1902122646570205,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.877883791923523,0.3104560971260071,0.2950693070888519,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.6710224151611328,0.1363054811954498,0.6215062141418457,285.74664306640625,284.95001220703125,303.4407958984375,297.3880310058594,300.1682434082031,297.2593994140625,285.74713134765625,1.0,0.4210549592971802,1.0,1.0,0.7498992085456848,1.0,-2.223310708999634,1.0430294275283811,1.1802812814712524,0.5338630676269531,1.0,1.0,0.0,82.39605712890625,91.0,56737.5,0.0,936.0360717773438,1.0,278.1499938964844,281.5429077148437,300.3910217285156,304.0943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668394446372986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2172.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670600,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9525721073150636,0.3886699080467224,0.3504507839679718,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9747522473335266,0.4168903231620788,0.3949357867240906,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8395934104919434,0.270668625831604,0.1902122646570205,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.877883791923523,0.3104560971260071,0.2950693070888519,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.6710224151611328,0.1363054811954498,0.6215062141418457,285.74664306640625,284.95001220703125,303.4407958984375,297.3880310058594,300.1682434082031,297.2593994140625,285.74713134765625,1.0,0.4210549592971802,1.0,1.0,0.7498992085456848,1.0,-2.223310708999634,1.0430294275283811,1.1802812814712524,0.5338630676269531,1.0,1.0,0.0,82.39605712890625,91.0,56737.5,0.0,936.0360717773438,1.0,278.1499938964844,281.5429077148437,300.3910217285156,304.0943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668394446372986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2172.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670660,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.9435937404632568,0.388261616230011,0.3501746654510498,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.9687396287918092,0.4190588891506195,0.3970736861228943,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8345392942428589,0.2720603048801422,0.1912488341331482,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8717406988143921,0.3115861713886261,0.2962321937084198,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.6655329465866089,0.1363664418458938,0.6222497224807739,285.7553405761719,284.95001220703125,303.4560852050781,297.3780822753906,300.1747436523437,297.2593078613281,285.7558288574219,1.0,0.4239989221096039,1.0,1.0,0.7510818839073181,1.0,-2.2290825843811035,1.0455050468444824,1.183577537536621,0.5350273847579956,1.0,1.0,0.0,85.10771179199219,94.0,56801.76171875,0.0,952.021484375,1.0,278.1499938964844,281.5467529296875,300.381103515625,304.0884094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674513459205627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670720,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.9435937404632568,0.388261616230011,0.3501746654510498,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.9687396287918092,0.4190588891506195,0.3970736861228943,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.8345392942428589,0.2720603048801422,0.1912488341331482,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8717406988143921,0.3115861713886261,0.2962321937084198,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.6655329465866089,0.1363664418458938,0.6222497224807739,285.7553405761719,284.95001220703125,303.4560852050781,297.3780822753906,300.1747436523437,297.2593078613281,285.7558288574219,1.0,0.4239989221096039,1.0,1.0,0.7510818839073181,1.0,-2.2290825843811035,1.0455050468444824,1.183577537536621,0.5350273847579956,1.0,1.0,0.0,85.10771179199219,94.0,56801.76171875,0.0,952.021484375,1.0,278.1499938964844,281.5467529296875,300.381103515625,304.0884094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674513459205627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2178.23974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670780,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9345738291740416,0.3878859877586365,0.3499309718608856,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9625800848007202,0.4212286472320556,0.3992157578468323,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8296693563461304,0.2734924852848053,0.1923159211874008,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8658004999160767,0.3127244710922241,0.2974060177803039,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.6602481603622437,0.1364344805479049,0.6230409741401672,285.76434326171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1814270019531,297.2593688964844,285.76483154296875,1.0,0.4270212948322296,1.0,1.0,0.7522645592689514,1.0,-2.235006093978882,1.0480573177337646,1.1869486570358276,0.5362399220466614,1.0,1.0,0.0,87.91598510742188,97.0,56869.02734375,0.0,968.6051635742188,1.0,278.1499938964844,281.5507507324219,300.371337890625,304.0827331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680683135986328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2183.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670840,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9345738291740416,0.3878859877586365,0.3499309718608856,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9625800848007202,0.4212286472320556,0.3992157578468323,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8296693563461304,0.2734924852848053,0.1923159211874008,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8658004999160767,0.3127244710922241,0.2974060177803039,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.6602481603622437,0.1364344805479049,0.6230409741401672,285.76434326171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1814270019531,297.2593688964844,285.76483154296875,1.0,0.4270212948322296,1.0,1.0,0.7522645592689514,1.0,-2.235006093978882,1.0480573177337646,1.1869486570358276,0.5362399220466614,1.0,1.0,0.0,87.91598510742188,97.0,56869.02734375,0.0,968.6051635742188,1.0,278.1499938964844,281.5507507324219,300.371337890625,304.0827331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680683135986328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2183.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670900,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.9301313161849976,0.3877109885215759,0.3498213291168213,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.9594908952713012,0.4223145246505737,0.400288462638855,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.8273223638534546,0.2742246985435486,0.1928612291812896,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.8629374504089355,0.313297301530838,0.2979971766471863,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6577072143554688,0.1364715546369552,0.6234541535377502,285.7689514160156,284.95001220703125,303.4794616699219,297.3634338378906,300.18487548828125,297.2594909667969,285.7694702148437,1.0,0.4285522997379303,1.0,1.0,0.7528558969497681,1.0,-2.2380239963531494,1.049362063407898,1.1886619329452517,0.5368639826774597,1.0,1.0,0.0,89.34478759765625,97.0,56903.890625,0.0,977.0794677734376,1.0,278.1499938964844,281.5528259277344,300.3665466308594,304.080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683785557746887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2186.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670960,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.925770103931427,0.3875415027141571,0.3497170209884643,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.9564146399497986,0.4234007596969604,0.4013618528842926,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.825034499168396,0.2749638259410858,0.1934116631746292,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.8601540923118591,0.3138716518878937,0.2985901534557342,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.6552397608757019,0.136509969830513,0.6238752007484436,285.7736511230469,284.95001220703125,303.4874267578125,297.35870361328125,300.1883239746094,297.25958251953125,285.774169921875,1.0,0.4300905764102936,1.0,1.0,0.7534898519515991,1.0,-2.2410664558410645,1.0506664514541626,1.190400004386902,0.5374830365180969,1.0,1.0,0.0,90.78492736816406,100.0,56939.15625,0.0,985.6436767578124,1.0,278.1499938964844,281.554931640625,300.36181640625,304.0774841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768686056137085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2189.17919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671020,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.9173881411552428,0.3872285783290863,0.3495326042175293,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.9503318071365356,0.425576239824295,0.4035122096538543,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8206349015235901,0.2764750719070434,0.1945360749959945,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8548290729522705,0.3150287568569183,0.2997848093509674,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.6505283713340759,0.1365934312343597,0.6247515082359314,285.78326416015625,284.95001220703125,303.5036926269531,297.3495178222656,300.19549560546875,297.25994873046875,285.7838134765625,1.0,0.4331928491592407,1.0,1.0,0.7547577023506165,1.0,-2.247267961502075,1.0533329248428345,1.1939350366592407,0.5387570858001709,1.0,1.0,0.0,93.69583129882812,103.0,57012.453125,0.0,1003.0731201171876,1.0,278.1499938964844,281.559326171875,300.3526611328125,304.07275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693020105361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2194.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671080,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.9173881411552428,0.3872285783290863,0.3495326042175293,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.9503318071365356,0.425576239824295,0.4035122096538543,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8206349015235901,0.2764750719070434,0.1945360749959945,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8548290729522705,0.3150287568569183,0.2997848093509674,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.6505283713340759,0.1365934312343597,0.6247515082359314,285.78326416015625,284.95001220703125,303.5036926269531,297.3495178222656,300.19549560546875,297.25994873046875,285.7838134765625,1.0,0.4331928491592407,1.0,1.0,0.7547577023506165,1.0,-2.247267961502075,1.0533329248428345,1.1939350366592407,0.5387570858001709,1.0,1.0,0.0,93.69583129882812,103.0,57012.453125,0.0,1003.0731201171876,1.0,278.1499938964844,281.559326171875,300.3526611328125,304.07275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693020105361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2194.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671140,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.9096028804779052,0.3869400322437286,0.3493707478046417,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.944394588470459,0.4277552962303161,0.4056665599346161,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.8164424300193787,0.2780170440673828,0.195682480931282,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.8498241901397705,0.3161942064762115,0.3009880781173706,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.6461083292961121,0.1366833001375198,0.6256607174873352,285.7931823730469,284.95001220703125,303.5205993652344,297.3407897949219,300.2029724121094,297.2604064941406,285.79376220703125,1.0,0.4363111853599548,1.0,1.0,0.7560255527496338,1.0,-2.253572463989258,1.0560531616210938,1.1975194215774536,0.54006427526474,1.0,1.0,0.0,96.63572692871094,106.0,57088.55859375,0.0,1020.813720703125,1.0,278.1499938964844,281.5638427734375,300.3438720703125,304.0685729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699037194252014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2199.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671200,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.793212890625,0.9096028804779052,0.3869400322437286,0.3493707478046417,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.944394588470459,0.4277552962303161,0.4056665599346161,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.8164424300193787,0.2780170440673828,0.195682480931282,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.8498241901397705,0.3161942064762115,0.3009880781173706,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.6461083292961121,0.1366833001375198,0.6256607174873352,285.7931823730469,284.95001220703125,303.5205993652344,297.3407897949219,300.2029724121094,297.2604064941406,285.79376220703125,1.0,0.4363111853599548,1.0,1.0,0.7560255527496338,1.0,-2.253572463989258,1.0560531616210938,1.1975194215774536,0.54006427526474,1.0,1.0,0.0,96.63572692871094,106.0,57088.55859375,0.0,1020.813720703125,1.0,278.1499938964844,281.5638427734375,300.3438720703125,304.0685729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699037194252014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2199.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9025953412055968,0.3866840898990631,0.3492383956909179,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.9386605620384216,0.4299396276473999,0.4078260958194732,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8124457597732544,0.2795996069908142,0.1968574672937393,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8451351523399353,0.3173713982105255,0.3022026717662811,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.6419729590415955,0.1367820650339126,0.6266118884086609,285.8035583496094,284.95001220703125,303.5381774902344,297.3326721191406,300.2109680175781,297.2610168457031,285.8041381835937,1.0,0.4394449591636657,1.0,1.0,0.7572478652000427,1.0,-2.260021686553955,1.0588613748550415,1.2011603116989136,0.5414309501647949,1.0,1.0,0.0,99.59473419189452,109.0,57169.015625,0.0,1038.8704833984375,1.0,278.1499938964844,281.56866455078125,300.33575439453125,304.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705036401748657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2205.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671320,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9025953412055968,0.3866840898990631,0.3492383956909179,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.9386605620384216,0.4299396276473999,0.4078260958194732,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.8124457597732544,0.2795996069908142,0.1968574672937393,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8451351523399353,0.3173713982105255,0.3022026717662811,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.6419729590415955,0.1367820650339126,0.6266118884086609,285.8035583496094,284.95001220703125,303.5381774902344,297.3326721191406,300.2109680175781,297.2610168457031,285.8041381835937,1.0,0.4394449591636657,1.0,1.0,0.7572478652000427,1.0,-2.260021686553955,1.0588613748550415,1.2011603116989136,0.5414309501647949,1.0,1.0,0.0,99.59473419189452,109.0,57169.015625,0.0,1038.8704833984375,1.0,278.1499938964844,281.56866455078125,300.33575439453125,304.06524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705036401748657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2205.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671380,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.8961641192436218,0.3864587843418121,0.3491337299346924,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.9331608414649964,0.4321295320987701,0.4099910259246826,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143005371094,0.808611273765564,0.2812205255031585,0.1980593055486679,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.8407371044158936,0.3185602724552154,0.303428441286087,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.6380965113639832,0.1368894428014755,0.6276031136512756,285.8143615722656,284.95001220703125,303.556640625,297.3252258300781,300.21942138671875,297.26171875,285.8149719238281,1.0,0.442587673664093,1.0,1.0,0.7584701776504517,1.0,-2.2666022777557373,1.0617377758026123,1.204864501953125,0.5428377389907837,1.0,1.0,0.0,102.56858825683594,112.0,57253.4921875,0.0,1057.2210693359375,1.0,278.1499938964844,281.5736999511719,300.3282775878906,304.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710930705070496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2210.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671440,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.8961641192436218,0.3864587843418121,0.3491337299346924,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.9331608414649964,0.4321295320987701,0.4099910259246826,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143005371094,0.808611273765564,0.2812205255031585,0.1980593055486679,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.8407371044158936,0.3185602724552154,0.303428441286087,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.6380965113639832,0.1368894428014755,0.6276031136512756,285.8143615722656,284.95001220703125,303.556640625,297.3252258300781,300.21942138671875,297.26171875,285.8149719238281,1.0,0.442587673664093,1.0,1.0,0.7584701776504517,1.0,-2.2666022777557373,1.0617377758026123,1.204864501953125,0.5428377389907837,1.0,1.0,0.0,102.56858825683594,112.0,57253.4921875,0.0,1057.2210693359375,1.0,278.1499938964844,281.5736999511719,300.3282775878906,304.0628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710930705070496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2210.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671500,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.893067479133606,0.3863582909107208,0.3490922749042511,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.9305104613304138,0.4332270324230194,0.4110757410526275,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.8067494630813599,0.282046377658844,0.198670893907547,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.838641881942749,0.3191595673561096,0.3040458858013153,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.6362490653991699,0.1369466185569763,0.6281145215034485,285.8199157714844,284.95001220703125,303.56622314453125,297.3218078613281,300.2238464355469,297.2621459960937,285.8205261230469,1.0,0.4441614151000976,1.0,1.0,0.7590813040733337,1.0,-2.2699460983276367,1.0632034540176392,1.2067426443099976,0.5435571074485779,1.0,1.0,0.0,104.05889892578124,112.0,57297.45703125,0.0,1066.50341796875,1.0,278.1499938964844,281.5763244628906,300.3248596191406,304.06201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713850140571594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2213.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671560,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.8900456428527832,0.38626429438591,0.3490566909313202,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.9279268980026244,0.4343256652355194,0.4121616780757904,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8049184083938599,0.2828804552555084,0.1992882639169693,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.8366089463233948,0.3197614252567291,0.3046657741069793,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.6344553232192993,0.1370056718587875,0.6286346316337585,285.8255615234375,284.95001220703125,303.5760498046875,297.318603515625,300.22833251953125,297.2625732421875,285.8262023925781,1.0,0.4457359313964844,1.0,1.0,0.7597620487213135,1.0,-2.27331805229187,1.0646634101867676,1.2086546421051023,0.5442643165588379,1.0,1.0,0.0,105.55184173583984,115.0,57342.14453125,0.0,1075.851806640625,1.0,278.1499938964844,281.5789794921875,300.32159423828125,304.0614318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771670937538147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2215.690673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.884236752986908,0.3861023783683777,0.3490087389945984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.9229813814163208,0.4365288317203522,0.4143387377262115,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.8014275431632996,0.2845822274684906,0.2005462199449539,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8327274322509766,0.3209759891033172,0.3059156239032745,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.6310235857963562,0.1371314078569412,0.6297087669372559,285.8372497558594,284.95001220703125,303.5965881347656,297.3128967285156,300.2378234863281,297.2635192871094,285.8379211425781,1.0,0.4488882720470428,1.0,1.0,0.7611234188079834,1.0,-2.2801785469055176,1.067641258239746,1.212537407875061,0.5457102060317993,1.0,1.0,0.0,108.54086303710938,118.0,57435.37109375,0.0,1094.7633056640625,1.0,278.1499938964844,281.58453369140625,300.3158569335937,304.0612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722369432449341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2220.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.884236752986908,0.3861023783683777,0.3490087389945984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.9229813814163208,0.4365288317203522,0.4143387377262115,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.8014275431632996,0.2845822274684906,0.2005462199449539,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8372497558594,0.8327274322509766,0.3209759891033172,0.3059156239032745,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.6310235857963562,0.1371314078569412,0.6297087669372559,285.8372497558594,284.95001220703125,303.5965881347656,297.3128967285156,300.2378234863281,297.2635192871094,285.8379211425781,1.0,0.4488882720470428,1.0,1.0,0.7611234188079834,1.0,-2.2801785469055176,1.067641258239746,1.212537407875061,0.5457102060317993,1.0,1.0,0.0,108.54086303710938,118.0,57435.37109375,0.0,1094.7633056640625,1.0,278.1499938964844,281.58453369140625,300.3158569335937,304.0612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722369432449341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2220.728271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671740,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.8787211179733276,0.3859698474407196,0.3489869236946106,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.9183329939842224,0.4387391805648803,0.4165222346782684,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7981594800949097,0.2863221764564514,0.2018305212259292,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8290625810623169,0.3222032487392425,0.3071772158145904,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.6277688145637512,0.1372658610343933,0.6308217644691467,285.8494567871094,284.95001220703125,303.61834716796875,297.3081970214844,300.2479248046875,297.2645874023437,285.8501281738281,1.0,0.4520421028137207,1.0,1.0,0.7624848484992981,1.0,-2.2871694564819336,1.0706872940063477,1.2164820432662964,0.5471934080123901,1.0,1.0,0.0,111.5352554321289,121.0,57533.40625,0.0,1113.9442138671875,1.0,278.1499938964844,281.59039306640625,300.3110656738281,304.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727820873260498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2225.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671800,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.8787211179733276,0.3859698474407196,0.3489869236946106,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.9183329939842224,0.4387391805648803,0.4165222346782684,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7981594800949097,0.2863221764564514,0.2018305212259292,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8290625810623169,0.3222032487392425,0.3071772158145904,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.6277688145637512,0.1372658610343933,0.6308217644691467,285.8494567871094,284.95001220703125,303.61834716796875,297.3081970214844,300.2479248046875,297.2645874023437,285.8501281738281,1.0,0.4520421028137207,1.0,1.0,0.7624848484992981,1.0,-2.2871694564819336,1.0706872940063477,1.2164820432662964,0.5471934080123901,1.0,1.0,0.0,111.5352554321289,121.0,57533.40625,0.0,1113.9442138671875,1.0,278.1499938964844,281.59039306640625,300.3110656738281,304.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727820873260498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2225.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.8734949231147766,0.3858698308467865,0.3489939272403717,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.9139979481697084,0.4409580826759338,0.4187133312225342,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.7951123714447021,0.288104772567749,0.2031441777944564,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622131347656,0.8255956768989563,0.323445051908493,0.3084521293640136,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.6246680617332458,0.1374101638793945,0.6319778561592102,285.8622131347656,284.95001220703125,303.6414489746094,297.3046569824219,300.2587890625,297.2657775878906,285.8629150390625,1.0,0.4551973342895508,1.0,1.0,0.7638161182403564,1.0,-2.2943081855773926,1.073819637298584,1.2204885482788086,0.5487266182899475,1.0,1.0,0.0,114.53125,124.0,57637.1953125,0.0,1133.4027099609375,1.0,278.1499938964844,281.5965576171875,300.30743408203125,304.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733135223388672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2230.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
