time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622436523437,0.8734949231147766,0.3858698308467865,0.3489939272403717,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.9139979481697084,0.4409580826759338,0.4187133312225342,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.7951123714447021,0.288104772567749,0.2031441777944564,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622131347656,0.8255956768989563,0.323445051908493,0.3084521293640136,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.6246680617332458,0.1374101638793945,0.6319778561592102,285.8622131347656,284.95001220703125,303.6414489746094,297.3046569824219,300.2587890625,297.2657775878906,285.8629150390625,1.0,0.4551973342895508,1.0,1.0,0.7638161182403564,1.0,-2.2943081855773926,1.073819637298584,1.2204885482788086,0.5487266182899475,1.0,1.0,0.0,114.53125,124.0,57637.1953125,0.0,1133.4027099609375,1.0,278.1499938964844,281.5965576171875,300.30743408203125,304.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733135223388672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2230.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.8685417771339417,0.3858015537261963,0.3490290939807892,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.9099780321121216,0.4431860148906708,0.420912504196167,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.7922718524932861,0.2899295687675476,0.2044868767261505,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8223010897636414,0.3247014880180359,0.3097405135631561,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.6216922998428345,0.1375642120838165,0.6331768035888672,285.8755798339844,284.95001220703125,303.6660461425781,297.3023376464844,300.2704467773437,297.2670593261719,285.8763122558594,1.0,0.4583534300327301,1.0,1.0,0.7651474475860596,1.0,-2.3015921115875244,1.0770281553268433,1.2245640754699707,0.550299346446991,1.0,1.0,0.0,117.52909088134766,127.0,57746.703125,0.0,1153.14208984375,1.0,278.1499938964844,281.60308837890625,300.3050231933594,304.0689392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738245725631714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.8685417771339417,0.3858015537261963,0.3490290939807892,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.9099780321121216,0.4431860148906708,0.420912504196167,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.7922718524932861,0.2899295687675476,0.2044868767261505,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8223010897636414,0.3247014880180359,0.3097405135631561,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.6216922998428345,0.1375642120838165,0.6331768035888672,285.8755798339844,284.95001220703125,303.6660461425781,297.3023376464844,300.2704467773437,297.2670593261719,285.8763122558594,1.0,0.4583534300327301,1.0,1.0,0.7651474475860596,1.0,-2.3015921115875244,1.0770281553268433,1.2245640754699707,0.550299346446991,1.0,1.0,0.0,117.52909088134766,127.0,57746.703125,0.0,1153.14208984375,1.0,278.1499938964844,281.60308837890625,300.3050231933594,304.0689392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738245725631714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2234.875732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672100,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8661652207374573,0.38578000664711,0.3490577936172485,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9080886840820312,0.4443038403987884,0.4220154583454132,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.7909278869628906,0.2908589541912079,0.2051698714494705,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.8207132816314697,0.3253357112407684,0.3103901743888855,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.620244562625885,0.1376451849937439,0.6337934136390686,285.88250732421875,284.95001220703125,303.6789245605469,297.3016662597656,300.2765808105469,297.26776123046875,285.8832702636719,1.0,0.459931880235672,1.0,1.0,0.7658131122589111,1.0,-2.305293321609497,1.0786632299423218,1.2266300916671753,0.5511014461517334,1.0,1.0,0.0,119.02776336669922,127.0,57803.87890625,0.0,1163.119873046875,1.0,278.1499938964844,281.60650634765625,300.3043518066406,304.0716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740745544433594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2237.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672160,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8638507723808289,0.3857660889625549,0.3490932881832123,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9062777161598206,0.4454238414764404,0.4231204390525818,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.789630651473999,0.2917986214160919,0.2058600038290023,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8191600441932678,0.3259735107421875,0.3110431730747223,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.6188181638717651,0.1377285569906234,0.6344205737113953,285.8895874023437,284.95001220703125,303.6922607421875,297.3013610839844,300.2828674316406,297.2684631347656,285.8903503417969,1.0,0.461510419845581,1.0,1.0,0.766547441482544,1.0,-2.3090298175811768,1.0802977085113523,1.2287321090698242,0.551893413066864,1.0,1.0,0.0,120.52694702148438,130.0,57862.296875,0.0,1173.169189453125,1.0,278.1499938964844,281.6099853515625,300.3039855957031,304.0747985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743173837661743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2239.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672220,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8594061136245728,0.3857632875442505,0.3491864204406738,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9028942584991456,0.4476720690727234,0.4253377020359039,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.7871771454811096,0.2937125265598297,0.2072639763355255,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.816152036190033,0.3272614479064941,0.3123604953289032,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.6160210371017456,0.1379032731056213,0.6357097625732422,285.9042053222656,284.95001220703125,303.7201843261719,297.3018493652344,300.296142578125,297.2699890136719,285.9049987792969,1.0,0.4646684229373932,1.0,1.0,0.7680160999298096,1.0,-2.316622495651245,1.0836273431777954,1.2329951524734497,0.5535061955451965,1.0,1.0,0.0,123.52495574951172,133.0,57984.05859375,0.0,1193.491455078125,1.0,278.1499938964844,281.61724853515625,300.30438232421875,304.0824584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747862935066223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672280,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8594061136245728,0.3857632875442505,0.3491864204406738,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.9028942584991456,0.4476720690727234,0.4253377020359039,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.7871771454811096,0.2937125265598297,0.2072639763355255,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.816152036190033,0.3272614479064941,0.3123604953289032,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.6160210371017456,0.1379032731056213,0.6357097625732422,285.9042053222656,284.95001220703125,303.7201843261719,297.3018493652344,300.296142578125,297.2699890136719,285.9049987792969,1.0,0.4646684229373932,1.0,1.0,0.7680160999298096,1.0,-2.316622495651245,1.0836273431777954,1.2329951524734497,0.5535061955451965,1.0,1.0,0.0,123.52495574951172,133.0,57984.05859375,0.0,1193.491455078125,1.0,278.1499938964844,281.61724853515625,300.30438232421875,304.0824584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747862935066223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672340,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.855191707611084,0.3857925832271576,0.3493079245090484,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.8997552990913391,0.4499312043190002,0.4275646805763244,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.7848997116088867,0.2956708669662475,0.2086984515190124,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.8132588863372803,0.3285654485225677,0.3136925101280212,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.6132781505584717,0.1380883455276489,0.6370440125465393,285.9195251464844,284.95001220703125,303.75,297.3039245605469,300.31036376953125,297.2716369628906,285.9203796386719,1.0,0.4678274095058441,1.0,1.0,0.76948481798172,1.0,-2.324368953704834,1.0870383977890017,1.2373305559158323,0.5551581978797913,1.0,1.0,0.0,126.523193359375,136.0,58112.68359375,0.0,1214.1134033203125,1.0,278.1499938964844,281.6249084472656,300.3063049316406,304.092041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752289175987244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2247.410888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672400,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.855191707611084,0.3857925832271576,0.3493079245090484,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.8997552990913391,0.4499312043190002,0.4275646805763244,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.7848997116088867,0.2956708669662475,0.2086984515190124,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.8132588863372803,0.3285654485225677,0.3136925101280212,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.6132781505584717,0.1380883455276489,0.6370440125465393,285.9195251464844,284.95001220703125,303.75,297.3039245605469,300.31036376953125,297.2716369628906,285.9203796386719,1.0,0.4678274095058441,1.0,1.0,0.76948481798172,1.0,-2.324368953704834,1.0870383977890017,1.2373305559158323,0.5551581978797913,1.0,1.0,0.0,126.523193359375,136.0,58112.68359375,0.0,1214.1134033203125,1.0,278.1499938964844,281.6249084472656,300.3063049316406,304.092041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752289175987244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2247.410888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672460,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.8599666953086853,0.3900704383850097,0.3521872758865356,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.9063324332237244,0.456634521484375,0.4327994585037231,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.792028546333313,0.3021430671215057,0.2124022394418716,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8191590309143066,0.3344093561172485,0.3181035816669464,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.6204625964164734,0.1432149112224578,0.6541997194290161,285.98406982421875,284.95001220703125,303.78131103515625,297.30908203125,300.3487854003906,297.3124389648437,285.989501953125,1.0,0.4725575447082519,1.0,1.0,0.7709293365478516,1.0,-2.3644473552703857,1.1065633296966553,1.2578840255737305,0.5652281641960144,1.0,1.0,0.0,126.13031768798828,139.0,58835.87109375,0.0,1258.7811279296875,1.0,278.1499938964844,281.6650390625,300.3141174316406,304.1278686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760990858078003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2255.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672520,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.8599666953086853,0.3900704383850097,0.3521872758865356,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.9063324332237244,0.456634521484375,0.4327994585037231,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.792028546333313,0.3021430671215057,0.2124022394418716,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8191590309143066,0.3344093561172485,0.3181035816669464,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.6204625964164734,0.1432149112224578,0.6541997194290161,285.98406982421875,284.95001220703125,303.78131103515625,297.30908203125,300.3487854003906,297.3124389648437,285.989501953125,1.0,0.4725575447082519,1.0,1.0,0.7709293365478516,1.0,-2.3644473552703857,1.1065633296966553,1.2578840255737305,0.5652281641960144,1.0,1.0,0.0,126.13031768798828,139.0,58835.87109375,0.0,1258.7811279296875,1.0,278.1499938964844,281.6650390625,300.3141174316406,304.1278686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760990858078003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2255.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672580,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.8624123334884644,0.3927168250083923,0.3548557758331299,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.910648226737976,0.4618491232395172,0.4380069077014923,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.7970142364501953,0.3071067631244659,0.2160938531160354,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684509277344,0.822958767414093,0.3387353420257568,0.3225058317184448,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.6262106895446777,0.1470339745283126,0.6728703379631042,286.06854248046875,284.95001220703125,303.8136901855469,297.3186340332031,300.3770751953125,297.33355712890625,286.0724792480469,1.0,0.4784582555294037,1.0,1.0,0.7723738551139832,1.0,-2.4060773849487305,1.1267577409744265,1.2793197631835938,0.5761427879333496,1.0,1.0,0.0,127.23345184326172,142.0,59624.515625,0.0,1312.67333984375,1.0,278.1499938964844,281.713134765625,300.3305969238281,304.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786877155303955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2278.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672640,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.8624123334884644,0.3927168250083923,0.3548557758331299,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.910648226737976,0.4618491232395172,0.4380069077014923,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.7970142364501953,0.3071067631244659,0.2160938531160354,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684509277344,0.822958767414093,0.3387353420257568,0.3225058317184448,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.6262106895446777,0.1470339745283126,0.6728703379631042,286.06854248046875,284.95001220703125,303.8136901855469,297.3186340332031,300.3770751953125,297.33355712890625,286.0724792480469,1.0,0.4784582555294037,1.0,1.0,0.7723738551139832,1.0,-2.4060773849487305,1.1267577409744265,1.2793197631835938,0.5761427879333496,1.0,1.0,0.0,127.23345184326172,142.0,59624.515625,0.0,1312.67333984375,1.0,278.1499938964844,281.713134765625,300.3305969238281,304.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786877155303955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2278.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672700,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8621317148208618,0.3937714099884033,0.3558871746063232,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.9110870957374572,0.4641643166542053,0.4402821958065033,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.7979655861854553,0.3092925548553467,0.2176905870437622,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8234265446662903,0.3405815958976745,0.3243525326251983,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.6276333928108215,0.1485823839902877,0.6804051399230957,286.1028747558594,284.95001220703125,303.8302307128906,297.32501220703125,300.38922119140625,297.340576171875,286.1064147949219,1.0,0.4814478158950805,1.0,1.0,0.7730961441993713,1.0,-2.4232282638549805,1.1350483894348145,1.288179874420166,0.5805718898773193,1.0,1.0,0.0,128.47100830078125,142.0,59951.00390625,0.0,1338.578369140625,1.0,278.1499938964844,281.73291015625,300.33795166015625,304.2264709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800693511962891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2290.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672760,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.8614027500152588,0.3947335183620453,0.3568266928195953,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.9109872579574584,0.4663693904876709,0.4424450099468231,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.7984405159950256,0.3113698363304138,0.2192042022943496,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.8234537243843079,0.3423089385032654,0.326076328754425,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.6285648345947266,0.1499744057655334,0.6871998906135559,286.1342163085937,284.95001220703125,303.84698486328125,297.33233642578125,300.4002990722656,297.3462829589844,286.137451171875,1.0,0.4844083487987518,1.0,1.0,0.774448573589325,1.0,-2.4390132427215576,1.1424943208694458,1.2965189218521118,0.5844488143920898,1.0,1.0,0.0,129.91307067871094,145.0,60250.30859375,0.0,1363.9510498046875,1.0,278.1499938964844,281.7510070800781,300.3451843261719,304.2542724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781337559223175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2302.157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672820,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.8591334223747253,0.3964623212814331,0.3585130274295807,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.9097885489463806,0.4705333411693573,0.44651859998703,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.7984907031059265,0.315288633108139,0.2220504283905029,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.8226776123046875,0.3455012142658233,0.3292517960071563,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.6293976902961731,0.1523734480142593,0.6989490985870361,286.19024658203125,284.95001220703125,303.8811950683594,297.34991455078125,300.4209289550781,297.3548889160156,286.19305419921875,1.0,0.4901618659496307,1.0,1.0,0.7771534323692322,1.0,-2.4672887325286865,1.15574312210083,1.311545491218567,0.5912652015686035,1.0,1.0,0.0,133.16529846191406,148.0,60789.7109375,0.0,1412.9326171875,1.0,278.1499938964844,281.7835388183594,300.3609313964844,304.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834587097167969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2321.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672880,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.8591334223747253,0.3964623212814331,0.3585130274295807,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.9097885489463806,0.4705333411693573,0.44651859998703,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.7984907031059265,0.315288633108139,0.2220504283905029,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.8226776123046875,0.3455012142658233,0.3292517960071563,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.6293976902961731,0.1523734480142593,0.6989490985870361,286.19024658203125,284.95001220703125,303.8811950683594,297.34991455078125,300.4209289550781,297.3548889160156,286.19305419921875,1.0,0.4901618659496307,1.0,1.0,0.7771534323692322,1.0,-2.4672887325286865,1.15574312210083,1.311545491218567,0.5912652015686035,1.0,1.0,0.0,133.16529846191406,148.0,60789.7109375,0.0,1412.9326171875,1.0,278.1499938964844,281.7835388183594,300.3609313964844,304.3060607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834587097167969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2321.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672940,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.8564463257789612,0.39804208278656,0.3600502908229828,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24102783203125,0.9080497622489928,0.4744945466518402,0.450381726026535,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406311035156,0.7980151772499084,0.3190235495567322,0.2247527092695236,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24072265625,0.8214197754859924,0.3484827280044555,0.3322052657604217,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.629478931427002,0.1544177830219268,0.7089769840240479,286.24078369140625,284.95001220703125,303.9162292480469,297.37109375,300.4405517578125,297.3611755371094,286.24334716796875,1.0,0.4956578612327575,1.0,1.0,0.7798583507537842,1.0,-2.492624044418335,1.167551040649414,1.325073003768921,0.5972623825073242,1.0,1.0,0.0,136.6067657470703,151.0,61280.6953125,0.0,1459.90283203125,1.0,278.1499938964844,281.81304931640625,300.38006591796875,304.3570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851110100746155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2336.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673000,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.8564463257789612,0.39804208278656,0.3600502908229828,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24102783203125,0.9080497622489928,0.4744945466518402,0.450381726026535,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406311035156,0.7980151772499084,0.3190235495567322,0.2247527092695236,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24072265625,0.8214197754859924,0.3484827280044555,0.3322052657604217,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.629478931427002,0.1544177830219268,0.7089769840240479,286.24078369140625,284.95001220703125,303.9162292480469,297.37109375,300.4405517578125,297.3611755371094,286.24334716796875,1.0,0.4956578612327575,1.0,1.0,0.7798583507537842,1.0,-2.492624044418335,1.167551040649414,1.325073003768921,0.5972623825073242,1.0,1.0,0.0,136.6067657470703,151.0,61280.6953125,0.0,1459.90283203125,1.0,278.1499938964844,281.81304931640625,300.38006591796875,304.3570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851110100746155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2336.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673060,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.85370934009552,0.3995472192764282,0.3615101277828216,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.9062179923057556,0.4783416986465454,0.4541237950325012,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7973994612693787,0.3226653337478637,0.2273792326450348,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.8200365900993347,0.3513496220111847,0.3350353837013244,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.6292102336883545,0.1562370210886001,0.717896580696106,286.2882385253906,284.95001220703125,303.9519958496094,297.3955993652344,300.4598999023437,297.3661804199219,286.2906188964844,1.0,0.5009225010871887,1.0,1.0,0.7823901772499084,1.0,-2.516142606735229,1.1785197257995603,1.3376230001449585,0.6027987599372864,1.0,1.0,0.0,140.0769500732422,154.0,61745.49609375,0.0,1505.4486083984375,1.0,278.1499938964844,281.8409423828125,300.4027404785156,304.4094543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864192724227905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2347.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673120,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.85370934009552,0.3995472192764282,0.3615101277828216,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.9062179923057556,0.4783416986465454,0.4541237950325012,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.7973994612693787,0.3226653337478637,0.2273792326450348,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.8200365900993347,0.3513496220111847,0.3350353837013244,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.6292102336883545,0.1562370210886001,0.717896580696106,286.2882385253906,284.95001220703125,303.9519958496094,297.3955993652344,300.4598999023437,297.3661804199219,286.2906188964844,1.0,0.5009225010871887,1.0,1.0,0.7823901772499084,1.0,-2.516142606735229,1.1785197257995603,1.3376230001449585,0.6027987599372864,1.0,1.0,0.0,140.0769500732422,154.0,61745.49609375,0.0,1505.4486083984375,1.0,278.1499938964844,281.8409423828125,300.4027404785156,304.4094543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864192724227905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2347.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673180,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.8510749340057373,0.4010124504566192,0.3629251718521118,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.9044779539108276,0.4821136593818664,0.4577837288379669,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.7968108057975769,0.3262576758861542,0.2299622893333435,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8186790347099304,0.3541437983512878,0.3377848863601684,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.6287673711776733,0.157888576388359,0.7259795665740967,286.3337097167969,284.95001220703125,303.9884338378906,297.42315673828125,300.4790954589844,297.370361328125,286.3359680175781,1.0,0.5059710741043091,1.0,1.0,0.7849220037460327,1.0,-2.538359403610229,1.1888571977615356,1.3495020866394043,0.6079717874526978,1.0,1.0,0.0,143.50128173828125,157.0,62194.078125,0.0,1549.798095703125,1.0,278.1499938964844,281.8678283691406,300.4290466308594,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874845862388611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2357.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673240,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.8510749340057373,0.4010124504566192,0.3629251718521118,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.9044779539108276,0.4821136593818664,0.4577837288379669,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.7968108057975769,0.3262576758861542,0.2299622893333435,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8186790347099304,0.3541437983512878,0.3377848863601684,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.6287673711776733,0.157888576388359,0.7259795665740967,286.3337097167969,284.95001220703125,303.9884338378906,297.42315673828125,300.4790954589844,297.370361328125,286.3359680175781,1.0,0.5059710741043091,1.0,1.0,0.7849220037460327,1.0,-2.538359403610229,1.1888571977615356,1.3495020866394043,0.6079717874526978,1.0,1.0,0.0,143.50128173828125,157.0,62194.078125,0.0,1549.798095703125,1.0,278.1499938964844,281.8678283691406,300.4290466308594,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874845862388611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2357.59326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673300,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.8498149514198303,0.4017386138439178,0.3636243641376495,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.9036654233932496,0.4839823246002197,0.4595941603183746,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.7965503931045532,0.3280464112758636,0.2312460541725158,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.8180311918258667,0.3555246293544769,0.3391410112380981,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.6285178661346436,0.1586706042289734,0.7298010587692261,286.3559875488281,284.95001220703125,304.0068664550781,297.43798828125,300.4886779785156,297.3722839355469,286.35821533203125,1.0,0.5084299445152283,1.0,1.0,0.7861878871917725,1.0,-2.549137830734253,1.193866729736328,1.3552709817886353,0.6104661226272583,1.0,1.0,0.0,145.18995666503906,157.0,62415.12890625,0.0,1571.6817626953125,1.0,278.1499938964844,281.88104248046875,300.443359375,304.4927062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879472970962524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,2361.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673360,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.8485966920852661,0.4024633467197418,0.3643207848072052,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782653808594,0.902895450592041,0.485842764377594,0.4613950550556183,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.7963182926177979,0.3298338949680328,0.2325275242328643,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.8174088597297668,0.3568980693817138,0.3404883742332458,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.6282604932785034,0.1594298332929611,0.7335070371627808,286.3780517578125,284.95001220703125,304.0254821777344,297.4534912109375,300.4983215332031,297.3741455078125,286.3802490234375,1.0,0.5108514428138733,1.0,1.0,0.7874521017074585,1.0,-2.5597496032714844,1.1987969875335691,1.3609527349472046,0.6129140853881836,1.0,1.0,0.0,146.86187744140625,145.0,62635.03515625,0.0,1593.4281005859375,1.0,278.1499938964844,281.89422607421875,300.4584045410156,304.521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883724570274353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2365.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673420,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.8540268540382385,0.4039251804351806,0.3654920160770416,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.9106326103210448,0.4895585775375366,0.4647487998008728,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.803657054901123,0.3334214091300964,0.2349177747964859,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41900634765625,0.8235017657279968,0.3596429824829101,0.342937171459198,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.6331690549850464,0.1609250754117965,0.7396401166915894,286.4190368652344,284.95001220703125,304.06304931640625,297.486328125,300.517578125,297.3778686523437,286.4209899902344,1.0,0.5108625888824463,1.0,1.0,0.7899805307388306,1.0,-2.5783636569976807,1.2073673009872437,1.3709962368011477,0.6171301603317261,1.0,1.0,0.0,144.0830841064453,133.0,63038.6640625,0.0,1606.8624267578125,1.0,278.1499938964844,281.9185485839844,300.4898986816406,304.5797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890681624412537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2371.927001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673480,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.8540268540382385,0.4039251804351806,0.3654920160770416,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.9106326103210448,0.4895585775375366,0.4647487998008728,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.803657054901123,0.3334214091300964,0.2349177747964859,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41900634765625,0.8235017657279968,0.3596429824829101,0.342937171459198,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.6331690549850464,0.1609250754117965,0.7396401166915894,286.4190368652344,284.95001220703125,304.06304931640625,297.486328125,300.517578125,297.3778686523437,286.4209899902344,1.0,0.5108625888824463,1.0,1.0,0.7899805307388306,1.0,-2.5783636569976807,1.2073673009872437,1.3709962368011477,0.6171301603317261,1.0,1.0,0.0,144.0830841064453,133.0,63038.6640625,0.0,1606.8624267578125,1.0,278.1499938964844,281.9185485839844,300.4898986816406,304.5797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890681624412537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2371.927001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673540,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45733642578125,0.8652893900871277,0.4054251313209533,0.3665502369403839,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.9260455965995787,0.4932775497436523,0.4679498076438904,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.8161342740058899,0.3370550870895386,0.2372240424156189,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.8347471952438354,0.3623993098735809,0.3452406525611877,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45623779296875,0.6420831680297852,0.162397414445877,0.7449040412902832,286.4573059082031,284.95001220703125,304.1011047363281,297.5213928222656,300.5370483398437,297.3816223144531,286.45916748046875,1.0,0.5083553791046143,1.0,1.0,0.7925089597702026,1.0,-2.595345258712769,1.2151447534561155,1.3802003860473633,0.6208857297897339,1.0,1.0,0.0,137.45932006835938,121.0,63421.95703125,0.0,1601.1407470703125,1.0,278.1499938964844,281.9414978027344,300.5240173339844,304.6386413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895790934562683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2376.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673600,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45733642578125,0.8652893900871277,0.4054251313209533,0.3665502369403839,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.9260455965995787,0.4932775497436523,0.4679498076438904,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.8161342740058899,0.3370550870895386,0.2372240424156189,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.8347471952438354,0.3623993098735809,0.3452406525611877,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45623779296875,0.6420831680297852,0.162397414445877,0.7449040412902832,286.4573059082031,284.95001220703125,304.1011047363281,297.5213928222656,300.5370483398437,297.3816223144531,286.45916748046875,1.0,0.5083553791046143,1.0,1.0,0.7925089597702026,1.0,-2.595345258712769,1.2151447534561155,1.3802003860473633,0.6208857297897339,1.0,1.0,0.0,137.45932006835938,121.0,63421.95703125,0.0,1601.1407470703125,1.0,278.1499938964844,281.9414978027344,300.5240173339844,304.6386413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895790934562683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2376.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673660,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.8815914392471313,0.4069710671901703,0.3675667643547058,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9473620653152466,0.4970126152038574,0.4710773825645447,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49462890625,0.83212810754776,0.3407489359378814,0.2395067363977432,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49468994140625,0.8505099415779114,0.3651783466339111,0.3474775552749634,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49365234375,0.6547034978866577,0.1638710051774978,0.7497450113296509,286.4947204589844,284.95001220703125,304.1395568847656,297.55841064453125,300.5567626953125,297.3854675292969,286.4965515136719,1.0,0.5043272376060486,1.0,1.0,0.794938862323761,1.0,-2.611572265625,1.222583532333374,1.388988733291626,0.6244626045227051,1.0,1.0,0.0,128.63809204101562,109.0,63799.96484375,0.0,1584.461181640625,1.0,278.1499938964844,281.9641418457031,300.5603942871094,304.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789953887462616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2379.953369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673720,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.8815914392471313,0.4069710671901703,0.3675667643547058,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949035644531,0.9473620653152466,0.4970126152038574,0.4710773825645447,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49462890625,0.83212810754776,0.3407489359378814,0.2395067363977432,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49468994140625,0.8505099415779114,0.3651783466339111,0.3474775552749634,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49365234375,0.6547034978866577,0.1638710051774978,0.7497450113296509,286.4947204589844,284.95001220703125,304.1395568847656,297.55841064453125,300.5567626953125,297.3854675292969,286.4965515136719,1.0,0.5043272376060486,1.0,1.0,0.794938862323761,1.0,-2.611572265625,1.222583532333374,1.388988733291626,0.6244626045227051,1.0,1.0,0.0,128.63809204101562,109.0,63799.96484375,0.0,1584.461181640625,1.0,278.1499938964844,281.9641418457031,300.5603942871094,304.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789953887462616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2379.953369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673780,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9029077291488647,0.4085624814033508,0.3685780465602875,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.971916437149048,0.5007687211036682,0.474175363779068,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.8525277972221375,0.3445056080818176,0.2417967170476913,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.8713129162788391,0.3679827153682709,0.3496895134449005,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.6714257597923279,0.1653552502393722,0.7543978691101074,286.53204345703125,284.95001220703125,304.1783142089844,297.5970764160156,300.5766906738281,297.389404296875,286.5338439941406,1.0,0.4994598031044006,1.0,1.0,0.7973687052726746,1.0,-2.627511739730835,1.229888677597046,1.3976229429244995,0.6279683113098145,1.0,1.0,0.0,118.59305572509766,97.0,64179.42578125,0.0,1561.6474609375,1.0,278.1499938964844,281.98681640625,300.5986328125,304.76202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902458310127258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.6005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
