time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673840,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.9029077291488647,0.4085624814033508,0.3685780465602875,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.971916437149048,0.5007687211036682,0.474175363779068,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.8525277972221375,0.3445056080818176,0.2417967170476913,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.8713129162788391,0.3679827153682709,0.3496895134449005,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.6714257597923279,0.1653552502393722,0.7543978691101074,286.53204345703125,284.95001220703125,304.1783142089844,297.5970764160156,300.5766906738281,297.389404296875,286.5338439941406,1.0,0.4994598031044006,1.0,1.0,0.7973687052726746,1.0,-2.627511739730835,1.229888677597046,1.3976229429244995,0.6279683113098145,1.0,1.0,0.0,118.59305572509766,97.0,64179.42578125,0.0,1561.6474609375,1.0,278.1499938964844,281.98681640625,300.5986328125,304.76202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902458310127258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.6005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508117675781,0.9165766835212708,0.4093767404556274,0.3690878748893738,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.9845761656761168,0.5026562213897705,0.4757198393344879,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506896972656,0.8650382161140442,0.346410721540451,0.2429504245519638,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507507324219,0.8840366005897522,0.3693956434726715,0.3507923483848572,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.681627094745636,0.1661027520895004,0.7566848993301392,286.55078125,284.95001220703125,304.1977844238281,297.6169738769531,300.58673095703125,297.3913879394531,286.5525817871094,1.0,0.4968006014823913,1.0,1.0,0.7985836267471313,1.0,-2.635440826416016,1.233523726463318,1.4019172191619873,0.6297141313552856,1.0,1.0,0.0,113.2375946044922,97.0,64370.671875,0.0,1548.569091796875,1.0,278.1499938964844,281.9982604980469,300.618408203125,304.7941589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903755307197571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2383.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673960,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668334960937,0.9320425391197203,0.410182774066925,0.3696023821830749,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.996415376663208,0.5047135949134827,0.477380096912384,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56671142578125,0.8786818981170654,0.348317414522171,0.244113489985466,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667724609375,0.8977453708648682,0.3708001673221588,0.3518984317779541,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.6925828456878662,0.1668435782194137,0.7589870691299438,286.5668029785156,284.95001220703125,304.2173156738281,297.6371765136719,300.5969543457031,297.3941650390625,286.5683898925781,1.0,0.4939166009426117,1.0,1.0,0.7999135851860046,1.0,-2.641052961349488,1.235980749130249,1.4050722122192385,0.6308473944664001,1.0,1.0,0.0,107.9639129638672,85.0,64527.765625,0.0,1534.02783203125,1.0,278.1499938964844,282.0078430175781,300.6383361816406,304.8251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904524803161621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2384.474853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674020,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.9557499289512634,0.4116427004337311,0.3706870973110199,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.9990000128746032,0.5102656483650208,0.4546413421630859,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.901106595993042,0.3520251214504242,0.2465036362409591,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703430175781,0.9210562109947203,0.3734890222549438,0.354182481765747,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.7100240588188171,0.1682365834712982,0.7639933228492737,286.5703125,284.95001220703125,304.2565002441406,297.6783752441406,300.6195068359375,297.4065856933594,286.5690612792969,1.0,0.486670583486557,1.0,1.0,0.8025734424591064,1.0,-2.629197835922241,1.2294410467147827,1.399756669998169,0.6271636486053467,1.0,1.0,0.0,100.04043579101562,88.0,64491.16015625,0.0,1480.8072509765625,1.0,278.1499938964844,282.0078430175781,300.67694091796875,304.8735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902312278747559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674080,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.9557499289512634,0.4116427004337311,0.3706870973110199,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.9990000128746032,0.5102656483650208,0.4546413421630859,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.901106595993042,0.3520251214504242,0.2465036362409591,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703430175781,0.9210562109947203,0.3734890222549438,0.354182481765747,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.7100240588188171,0.1682365834712982,0.7639933228492737,286.5703125,284.95001220703125,304.2565002441406,297.6783752441406,300.6195068359375,297.4065856933594,286.5690612792969,1.0,0.486670583486557,1.0,1.0,0.8025734424591064,1.0,-2.629197835922241,1.2294410467147827,1.399756669998169,0.6271636486053467,1.0,1.0,0.0,100.04043579101562,88.0,64491.16015625,0.0,1480.8072509765625,1.0,278.1499938964844,282.0078430175781,300.67694091796875,304.8735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902312278747559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674140,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685119628906,0.9690452814102172,0.4128611087799072,0.3716559410095215,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.9990000128746032,0.5185902118682861,0.4378482699394226,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.9167348742485046,0.3555985987186432,0.2488802373409271,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.9369094967842102,0.3760021924972534,0.3564136326313019,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682067871094,0.7204056978225708,0.1695599406957626,0.7691901922225952,286.5684814453125,284.95001220703125,304.2958068847656,297.72039794921875,300.6503295898437,297.4334411621094,286.5690002441406,1.0,0.4831047356128692,1.0,1.0,0.805233359336853,1.0,-2.621935606002808,1.2253001928329468,1.3966354131698608,0.6242430210113525,1.0,1.0,0.0,95.76709747314452,106.0,64505.77734375,0.0,1451.935302734375,1.0,278.1499938964844,282.00738525390625,300.7145080566406,304.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889602184295654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2370.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674200,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685119628906,0.9690452814102172,0.4128611087799072,0.3716559410095215,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.9990000128746032,0.5185902118682861,0.4378482699394226,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.9167348742485046,0.3555985987186432,0.2488802373409271,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.9369094967842102,0.3760021924972534,0.3564136326313019,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5682067871094,0.7204056978225708,0.1695599406957626,0.7691901922225952,286.5684814453125,284.95001220703125,304.2958068847656,297.72039794921875,300.6503295898437,297.4334411621094,286.5690002441406,1.0,0.4831047356128692,1.0,1.0,0.805233359336853,1.0,-2.621935606002808,1.2253001928329468,1.3966354131698608,0.6242430210113525,1.0,1.0,0.0,95.76709747314452,106.0,64505.77734375,0.0,1451.935302734375,1.0,278.1499938964844,282.00738525390625,300.7145080566406,304.9070739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889602184295654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2370.94921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674260,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.9667481184005736,0.4142265021800995,0.3728574216365814,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.9990000128746032,0.5261476039886475,0.4424290060997009,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.9166901111602784,0.3593091070652008,0.2514519095420837,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.9356173872947692,0.378595769405365,0.3588572442531585,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.7198988199234009,0.1709487289190292,0.775505006313324,286.6088562011719,284.95001220703125,304.33514404296875,297.7629699707031,300.6804504394531,297.45458984375,286.61187744140625,1.0,0.4876854419708252,1.0,1.0,0.8071445226669312,1.0,-2.642473220825196,1.2350929975509644,1.4073803424835205,0.6288560628890991,1.0,1.0,0.0,97.52420806884766,124.0,64973.421875,0.0,1487.5159912109375,1.0,278.1499938964844,282.0332946777344,300.7591552734375,304.97003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881135940551758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674320,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089172363281,0.9667481184005736,0.4142265021800995,0.3728574216365814,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.9990000128746032,0.5261476039886475,0.4424290060997009,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087341308594,0.9166901111602784,0.3593091070652008,0.2514519095420837,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.9356173872947692,0.378595769405365,0.3588572442531585,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.7198988199234009,0.1709487289190292,0.775505006313324,286.6088562011719,284.95001220703125,304.33514404296875,297.7629699707031,300.6804504394531,297.45458984375,286.61187744140625,1.0,0.4876854419708252,1.0,1.0,0.8071445226669312,1.0,-2.642473220825196,1.2350929975509644,1.4073803424835205,0.6288560628890991,1.0,1.0,0.0,97.52420806884766,124.0,64973.421875,0.0,1487.5159912109375,1.0,278.1499938964844,282.0332946777344,300.7591552734375,304.97003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881135940551758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674380,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.9529868364334106,0.4159286022186279,0.3744822442531585,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.9990000128746032,0.5307233929634094,0.4629977941513061,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.9051660299301147,0.3632870018482208,0.254310667514801,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.9219966530799866,0.3814122676849365,0.3616429269313812,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6838684082031,0.7115370035171509,0.1724135726690292,0.782917320728302,286.6861877441406,284.95001220703125,304.3744201660156,297.8058166503906,300.7021484375,297.45721435546875,286.6903991699219,1.0,0.4980373978614807,1.0,1.0,0.809055745601654,1.0,-2.684810400009156,1.2556161880493164,1.4291942119598389,0.6394875049591064,1.0,1.0,0.0,103.95484161376952,127.0,65793.8515625,0.0,1575.3037109375,1.0,278.1499938964844,282.0813293457031,300.8084411621094,305.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887309193611145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674440,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.9529868364334106,0.4159286022186279,0.3744822442531585,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865234375,0.9990000128746032,0.5307233929634094,0.4629977941513061,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.9051660299301147,0.3632870018482208,0.254310667514801,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.9219966530799866,0.3814122676849365,0.3616429269313812,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6838684082031,0.7115370035171509,0.1724135726690292,0.782917320728302,286.6861877441406,284.95001220703125,304.3744201660156,297.8058166503906,300.7021484375,297.45721435546875,286.6903991699219,1.0,0.4980373978614807,1.0,1.0,0.809055745601654,1.0,-2.684810400009156,1.2556161880493164,1.4291942119598389,0.6394875049591064,1.0,1.0,0.0,103.95484161376952,127.0,65793.8515625,0.0,1575.3037109375,1.0,278.1499938964844,282.0813293457031,300.8084411621094,305.0659484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887309193611145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674500,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.9472849369049072,0.4168687462806701,0.3753787279129028,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7258605957031,0.9990000128746032,0.5321334600448608,0.4717311561107635,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.9011286497116088,0.3653407692909241,0.2557878792285919,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.9167835116386414,0.3828758597373962,0.3630898892879486,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235107421875,0.7081191539764404,0.1731410473585128,0.7866032123565674,286.7255554199219,284.95001220703125,304.39404296875,297.8272399902344,300.709716796875,297.4527893066406,286.7290954589844,1.0,0.5023490190505981,1.0,1.0,0.8100113272666931,1.0,-2.704342126846313,1.265025019645691,1.4393171072006226,0.644553542137146,1.0,1.0,0.0,106.8249053955078,127.0,66180.8359375,0.0,1616.21240234375,1.0,278.1499938964844,282.1050720214844,300.8325500488281,305.1172180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894561290740967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.442138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674560,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.760498046875,0.9424859881401062,0.4178299009799957,0.3762962222099304,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.9990000128746032,0.5333526134490967,0.479307621717453,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76031494140625,0.897994339466095,0.3674103915691376,0.2572743594646454,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603759765625,0.9126378893852234,0.3843499720096588,0.3645441830158233,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.7052906155586243,0.1738554090261459,0.7901854515075684,286.7604675292969,284.95001220703125,304.41363525390625,297.8486328125,300.71649169921875,297.4476013183594,286.7637023925781,1.0,0.5064282417297363,1.0,1.0,0.8116188049316406,1.0,-2.722398519515991,1.2735847234725952,1.4488136768341064,0.6489987969398499,1.0,1.0,0.0,109.38687133789062,130.0,66536.0703125,0.0,1654.0948486328125,1.0,278.1499938964844,282.1264953613281,300.8552551269531,305.1650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902292013168335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.449951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674620,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.934238076210022,0.4197735488414764,0.3781501948833465,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.9990000128746032,0.5355544686317444,0.4928216636180877,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.8929924368858337,0.3715786337852478,0.2602620124816894,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255310058594,0.9060075879096984,0.3873057067394256,0.367454320192337,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.7005622982978821,0.1752523332834243,0.7971379160881042,286.8255920410156,284.95001220703125,304.45263671875,297.89117431640625,300.729736328125,297.4371643066406,286.8285522460937,1.0,0.5139895081520081,1.0,1.0,0.8148337602615356,1.0,-2.756303310394287,1.2895996570587158,1.4667037725448608,0.6572840809822083,1.0,1.0,0.0,114.1039581298828,133.0,67206.1328125,0.0,1726.056396484375,1.0,278.1499938964844,282.166748046875,300.8981628417969,305.25421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916725277900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674680,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.934238076210022,0.4197735488414764,0.3781501948833465,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.9990000128746032,0.5355544686317444,0.4928216636180877,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.8929924368858337,0.3715786337852478,0.2602620124816894,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255310058594,0.9060075879096984,0.3873057067394256,0.367454320192337,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.7005622982978821,0.1752523332834243,0.7971379160881042,286.8255920410156,284.95001220703125,304.45263671875,297.89117431640625,300.729736328125,297.4371643066406,286.8285522460937,1.0,0.5139895081520081,1.0,1.0,0.8148337602615356,1.0,-2.756303310394287,1.2895996570587158,1.4667037725448608,0.6572840809822083,1.0,1.0,0.0,114.1039581298828,133.0,67206.1328125,0.0,1726.056396484375,1.0,278.1499938964844,282.166748046875,300.8981628417969,305.25421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916725277900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2395.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674740,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.9273832440376282,0.4217283427715301,0.3800063133239746,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9990000128746032,0.537653923034668,0.5046997666358948,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8892142176628113,0.3757812678813934,0.263264387845993,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.9009850025177002,0.3902587592601776,0.3703520596027374,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.6967400312423706,0.176616296172142,0.8038684725761414,286.8866882324219,284.95001220703125,304.4914245605469,297.93310546875,300.7433166503906,297.4278869628906,286.88946533203125,1.0,0.5209379196166992,1.0,1.0,0.8180486559867859,1.0,-2.787912130355835,1.3044863939285278,1.483425855636597,0.6649673581123352,1.0,1.0,0.0,118.41024780273438,136.0,67836.265625,0.0,1794.2286376953125,1.0,278.1499938964844,282.2045593261719,300.93951416015625,305.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929328680038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674800,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.9273832440376282,0.4217283427715301,0.3800063133239746,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9990000128746032,0.537653923034668,0.5046997666358948,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8892142176628113,0.3757812678813934,0.263264387845993,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.9009850025177002,0.3902587592601776,0.3703520596027374,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.6967400312423706,0.176616296172142,0.8038684725761414,286.8866882324219,284.95001220703125,304.4914245605469,297.93310546875,300.7433166503906,297.4278869628906,286.88946533203125,1.0,0.5209379196166992,1.0,1.0,0.8180486559867859,1.0,-2.787912130355835,1.3044863939285278,1.483425855636597,0.6649673581123352,1.0,1.0,0.0,118.41024780273438,136.0,67836.265625,0.0,1794.2286376953125,1.0,278.1499938964844,282.2045593261719,300.93951416015625,305.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929328680038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674860,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.9198448061943054,0.4236486256122589,0.3818616271018982,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.9968900084495544,0.5400568246841431,0.511199951171875,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.8848280906677246,0.379987895488739,0.2662891745567322,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393920898437,0.8954007029533386,0.3931750357151031,0.3732434213161468,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.6923802495002747,0.1779366582632064,0.8105088472366333,286.939453125,284.95001220703125,304.5298767089844,297.97418212890625,300.7577819824219,297.42156982421875,286.941650390625,1.0,0.5271589159965515,1.0,1.0,0.8215543627738953,1.0,-2.813326358795166,1.3162503242492676,1.4970759153366089,0.6710081100463867,1.0,1.0,0.0,122.95325469970705,139.0,68370.4375,0.0,1855.031982421875,1.0,278.1499938964844,282.23699951171875,300.97955322265625,305.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939731478691101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.4560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674920,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.9198448061943054,0.4236486256122589,0.3818616271018982,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.9968900084495544,0.5400568246841431,0.511199951171875,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393615722656,0.8848280906677246,0.379987895488739,0.2662891745567322,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393920898437,0.8954007029533386,0.3931750357151031,0.3732434213161468,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.6923802495002747,0.1779366582632064,0.8105088472366333,286.939453125,284.95001220703125,304.5298767089844,297.97418212890625,300.7577819824219,297.42156982421875,286.941650390625,1.0,0.5271589159965515,1.0,1.0,0.8215543627738953,1.0,-2.813326358795166,1.3162503242492676,1.4970759153366089,0.6710081100463867,1.0,1.0,0.0,122.95325469970705,139.0,68370.4375,0.0,1855.031982421875,1.0,278.1499938964844,282.23699951171875,300.97955322265625,305.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939731478691101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.4560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674980,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.912606418132782,0.4254937469959259,0.3836607038974762,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.9919462203979492,0.5431674718856812,0.5140963196754456,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8805752396583557,0.3841759860515594,0.269306480884552,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.8899430632591248,0.3960270881652832,0.3760832846164703,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.6880826354026794,0.1792085319757461,0.816950261592865,286.9833984375,284.95001220703125,304.5679626464844,298.0140991210937,300.77423095703125,297.4198303222656,286.9853515625,1.0,0.532637357711792,1.0,1.0,0.8250600695610046,1.0,-2.83354926109314,1.3254787921905518,1.5080705881118774,0.6756169199943542,1.0,1.0,0.0,127.4295883178711,142.0,68820.6640625,0.0,1908.584228515625,1.0,278.1499938964844,282.2640991210937,301.01806640625,305.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947064638137817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675040,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.912606418132782,0.4254937469959259,0.3836607038974762,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.9919462203979492,0.5431674718856812,0.5140963196754456,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8805752396583557,0.3841759860515594,0.269306480884552,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.8899430632591248,0.3960270881652832,0.3760832846164703,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.6880826354026794,0.1792085319757461,0.816950261592865,286.9833984375,284.95001220703125,304.5679626464844,298.0140991210937,300.77423095703125,297.4198303222656,286.9853515625,1.0,0.532637357711792,1.0,1.0,0.8250600695610046,1.0,-2.83354926109314,1.3254787921905518,1.5080705881118774,0.6756169199943542,1.0,1.0,0.0,127.4295883178711,142.0,68820.6640625,0.0,1908.584228515625,1.0,278.1499938964844,282.2640991210937,301.01806640625,305.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947064638137817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675100,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.9098052382469176,0.4264047145843506,0.3845352232456207,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.9900188446044922,0.5448756814002991,0.515714704990387,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8790913820266724,0.3862791955471039,0.2708106338977813,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8878633379936218,0.3974407613277435,0.3774775564670563,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.686438262462616,0.1798362284898758,0.8200714588165283,287.0052185058594,284.95001220703125,304.5868225097656,298.0335388183594,300.7829284667969,297.4200134277344,287.0071716308594,1.0,0.535223126411438,1.0,1.0,0.8268128633499146,1.0,-2.843780040740967,1.3301583528518677,1.5136215686798096,0.6779497265815735,1.0,1.0,0.0,129.4112548828125,142.0,69045.96875,0.0,1934.5068359375,1.0,278.1499938964844,282.277587890625,301.0369873046875,305.520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949982285499573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2425.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675160,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.9073543548583984,0.4273139834403991,0.3854024410247803,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.9883166551589966,0.5466318130493164,0.5173891186714172,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.8778730034828186,0.3883924186229706,0.2723175287246704,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.8860508799552917,0.3988503813743591,0.3788625299930572,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.6850020289421082,0.1804607659578323,0.8231549263000488,287.02703857421875,284.95001220703125,304.6055603027344,298.0526123046875,300.79180908203125,297.4205322265625,287.02899169921875,1.0,0.5377393364906311,1.0,1.0,0.8284333944320679,1.0,-2.854022264480591,1.3348720073699951,1.5191503763198853,0.6803162693977356,1.0,1.0,0.0,131.2882080078125,145.0,69270.7578125,0.0,1960.1063232421875,1.0,278.1499938964844,282.291015625,301.0556640625,305.5545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952719926834106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2428.279052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675220,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.9032410383224488,0.429133653640747,0.3871265351772308,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.9854065775871276,0.5502263903617859,0.5208331942558289,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.8760225772857666,0.3926572799682617,0.2753492891788482,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8830106854438782,0.401662141084671,0.3816139698028564,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.6825843453407288,0.1817023307085037,0.8292389512062073,287.0705261230469,284.95001220703125,304.64263916015625,298.08935546875,300.8096923828125,297.4220275878906,287.07244873046875,1.0,0.5426108837127686,1.0,1.0,0.8316744565963745,1.0,-2.874497652053833,1.3443042039871216,1.5301934480667114,0.6850625872612,1.0,1.0,0.0,134.8134002685547,148.0,69717.765625,0.0,2010.6832275390625,1.0,278.1499938964844,282.3177490234375,301.09210205078125,305.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958099246025085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2433.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675280,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.9032410383224488,0.429133653640747,0.3871265351772308,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.9854065775871276,0.5502263903617859,0.5208331942558289,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.8760225772857666,0.3926572799682617,0.2753492891788482,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.8830106854438782,0.401662141084671,0.3816139698028564,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06939697265625,0.6825843453407288,0.1817023307085037,0.8292389512062073,287.0705261230469,284.95001220703125,304.64263916015625,298.08935546875,300.8096923828125,297.4220275878906,287.07244873046875,1.0,0.5426108837127686,1.0,1.0,0.8316744565963745,1.0,-2.874497652053833,1.3443042039871216,1.5301934480667114,0.6850625872612,1.0,1.0,0.0,134.8134002685547,148.0,69717.765625,0.0,2010.6832275390625,1.0,278.1499938964844,282.3177490234375,301.09210205078125,305.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958099246025085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2433.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675340,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.8997897505760193,0.4309536814689636,0.3888431489467621,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9829214811325072,0.5538749098777771,0.5243354439735413,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8746940493583679,0.3969844579696655,0.2784160077571869,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8804794549942017,0.4044646620750427,0.3843482434749603,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.6805644035339355,0.1829374879598617,0.8352537751197815,287.1136474609375,284.95001220703125,304.6791076660156,298.1241149902344,300.8274230957031,297.4237670898437,287.11553955078125,1.0,0.5473459362983704,1.0,1.0,0.8349154591560364,1.0,-2.8949763774871826,1.3537462949752808,1.541230082511902,0.6898261904716492,1.0,1.0,0.0,138.1505584716797,151.0,70159.9453125,0.0,2060.99658203125,1.0,278.1499938964844,282.3442077636719,301.12677001953125,305.6857604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963696122169495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2438.280517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675400,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.8997897505760193,0.4309536814689636,0.3888431489467621,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.9829214811325072,0.5538749098777771,0.5243354439735413,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8746940493583679,0.3969844579696655,0.2784160077571869,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8804794549942017,0.4044646620750427,0.3843482434749603,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.6805644035339355,0.1829374879598617,0.8352537751197815,287.1136474609375,284.95001220703125,304.6791076660156,298.1241149902344,300.8274230957031,297.4237670898437,287.11553955078125,1.0,0.5473459362983704,1.0,1.0,0.8349154591560364,1.0,-2.8949763774871826,1.3537462949752808,1.541230082511902,0.6898261904716492,1.0,1.0,0.0,138.1505584716797,151.0,70159.9453125,0.0,2060.99658203125,1.0,278.1499938964844,282.3442077636719,301.12677001953125,305.6857604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963696122169495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2438.280517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675460,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562805175781,0.8967104554176331,0.4327642619609833,0.390548437833786,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.9807335734367372,0.5575611591339111,0.5278722643852234,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.8737465739250183,0.4014003872871399,0.2815358638763428,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.8782931566238403,0.4072509407997131,0.3870635628700256,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1551818847656,0.67882239818573,0.184171661734581,0.841234028339386,287.1562805175781,284.95001220703125,304.7149353027344,298.15655517578125,300.84442138671875,297.4249572753906,287.1581420898437,1.0,0.5519923567771912,1.0,1.0,0.8384830951690674,1.0,-2.915489435195923,1.3631521463394165,1.5523371696472168,0.694554328918457,1.0,1.0,0.0,141.3670196533203,154.0,70596.9140625,0.0,2111.414306640625,1.0,278.1499938964844,282.370361328125,301.1592102050781,305.7479553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969651222229004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2443.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675520,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562805175781,0.8967104554176331,0.4327642619609833,0.390548437833786,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.9807335734367372,0.5575611591339111,0.5278722643852234,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.8737465739250183,0.4014003872871399,0.2815358638763428,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.8782931566238403,0.4072509407997131,0.3870635628700256,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1551818847656,0.67882239818573,0.184171661734581,0.841234028339386,287.1562805175781,284.95001220703125,304.7149353027344,298.15655517578125,300.84442138671875,297.4249572753906,287.1581420898437,1.0,0.5519923567771912,1.0,1.0,0.8384830951690674,1.0,-2.915489435195923,1.3631521463394165,1.5523371696472168,0.694554328918457,1.0,1.0,0.0,141.3670196533203,154.0,70596.9140625,0.0,2111.414306640625,1.0,278.1499938964844,282.370361328125,301.1592102050781,305.7479553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969651222229004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2443.710693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675580,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8938513398170471,0.4345611929893493,0.3922411501407623,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.9787182211875916,0.5612772107124329,0.5314344167709351,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1984558105469,0.873033881187439,0.4058996737003326,0.2847075462341308,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.8763071894645691,0.4100203812122345,0.3897619247436523,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974792480469,0.6772481799125671,0.1854068636894226,0.8472049832344055,287.1985168457031,284.95001220703125,304.7499694824219,298.1864013671875,300.861083984375,297.4261169433594,287.20037841796875,1.0,0.5565882325172424,1.0,1.0,0.8420507311820984,1.0,-2.9360196590423584,1.3725749254226685,1.5634448528289795,0.6993030309677124,1.0,1.0,0.0,144.5314483642578,157.0,71029.3203125,0.0,2162.270751953125,1.0,278.1499938964844,282.396240234375,301.18963623046875,305.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976592779159546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2450.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675640,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8938513398170471,0.4345611929893493,0.3922411501407623,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986999511719,0.9787182211875916,0.5612772107124329,0.5314344167709351,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1984558105469,0.873033881187439,0.4058996737003326,0.2847075462341308,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.8763071894645691,0.4100203812122345,0.3897619247436523,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974792480469,0.6772481799125671,0.1854068636894226,0.8472049832344055,287.1985168457031,284.95001220703125,304.7499694824219,298.1864013671875,300.861083984375,297.4261169433594,287.20037841796875,1.0,0.5565882325172424,1.0,1.0,0.8420507311820984,1.0,-2.9360196590423584,1.3725749254226685,1.5634448528289795,0.6993030309677124,1.0,1.0,0.0,144.5314483642578,157.0,71029.3203125,0.0,2162.270751953125,1.0,278.1499938964844,282.396240234375,301.18963623046875,305.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976592779159546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2450.0439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675700,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193908691406,0.8925172090530396,0.4354559481143951,0.3930819928646087,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2195739746094,0.9777912497520448,0.5631422400474548,0.5332231521606445,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193298339844,0.8727850317955017,0.4081854820251465,0.2863194942474365,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193298339844,0.875400960445404,0.4113992154598236,0.3911033272743225,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183532714844,0.6765333414077759,0.1860240995883941,0.8501836061477661,287.2193908691406,284.95001220703125,304.7672119140625,298.2002868652344,300.86932373046875,297.4267578125,287.22119140625,1.0,0.5588669776916504,1.0,1.0,0.8438345193862915,1.0,-2.946316719055176,1.3773051500320437,1.5690114498138428,0.701694667339325,1.0,1.0,0.0,146.08447265625,157.0,71241.8359375,0.0,2187.839111328125,1.0,278.1499938964844,282.4089660644531,301.2035217285156,305.83648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980073094367981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2453.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
