time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675760,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401733398437,0.8912110328674316,0.4363500773906708,0.3939219713211059,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.976881206035614,0.5650080442428589,0.5350132584571838,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.8725607395172119,0.4104810953140259,0.2879387736320495,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401123046875,0.8745185136795044,0.4127767086029053,0.3924430608749389,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.675838053226471,0.1866410672664642,0.853161096572876,287.2401733398437,284.95001220703125,304.78424072265625,298.2134094238281,300.8775329589844,297.42742919921875,287.2419738769531,1.0,0.5611388087272644,1.0,1.0,0.8455161452293396,1.0,-2.95660400390625,1.38205087184906,1.5745532512664795,0.7041052579879761,1.0,1.0,0.0,147.63746643066406,160.0,71453.2421875,0.0,2213.564697265625,1.0,278.1499938964844,282.421630859375,301.2169494628906,305.864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983961701393127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2456.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675820,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.8887328505516052,0.4381352365016937,0.3955971896648407,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811889648437,0.975163459777832,0.5687375068664551,0.5385923981666565,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809753417969,0.8722509741783142,0.4151240289211273,0.2912139296531677,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809753417969,0.8728722929954529,0.4155250489711761,0.395114004611969,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.6745417714118958,0.1878715306520462,0.8590959906578064,287.281005859375,284.95001220703125,304.8175964355469,298.2372131347656,300.8935852050781,297.42877197265625,287.28277587890625,1.0,0.5656564831733704,1.0,1.0,0.848879337310791,1.0,-2.9772088527679443,1.391563892364502,1.585645079612732,0.7089542150497437,1.0,1.0,0.0,150.71229553222656,163.0,71866.75,0.0,2265.37841796875,1.0,278.1499938964844,282.4463806152344,301.2409362792969,305.9170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799184262752533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2463.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675880,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.8887328505516052,0.4381352365016937,0.3955971896648407,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811889648437,0.975163459777832,0.5687375068664551,0.5385923981666565,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809753417969,0.8722509741783142,0.4151240289211273,0.2912139296531677,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809753417969,0.8728722929954529,0.4155250489711761,0.395114004611969,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799987792969,0.6745417714118958,0.1878715306520462,0.8590959906578064,287.281005859375,284.95001220703125,304.8175964355469,298.2372131347656,300.8935852050781,297.42877197265625,287.28277587890625,1.0,0.5656564831733704,1.0,1.0,0.848879337310791,1.0,-2.9772088527679443,1.391563892364502,1.585645079612732,0.7089542150497437,1.0,1.0,0.0,150.71229553222656,163.0,71866.75,0.0,2265.37841796875,1.0,278.1499938964844,282.4463806152344,301.2409362792969,305.9170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799184262752533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2463.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675940,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208923339844,0.8863845467567444,0.4399144351482391,0.3972662985324859,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210754394531,0.9735339283943176,0.5724543929100037,0.5421606302261353,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32086181640625,0.8720728754997253,0.419828712940216,0.2945322394371032,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32086181640625,0.8713374137878418,0.4182634651660919,0.3977745473384857,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.6733303666114807,0.189094141125679,0.8649941086769104,287.3209228515625,284.95001220703125,304.8500061035156,298.2575378417969,300.9091796875,297.4300537109375,287.3226318359375,1.0,0.5701436400413513,1.0,1.0,0.8522425293922424,1.0,-2.9977941513061523,1.4010728597640991,1.5967211723327637,0.7138214707374573,1.0,1.0,0.0,153.76815795898438,166.0,72267.984375,0.0,2317.70751953125,1.0,278.1499938964844,282.4704284667969,301.26129150390625,305.9652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000182509422302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676000,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208923339844,0.8863845467567444,0.4399144351482391,0.3972662985324859,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210754394531,0.9735339283943176,0.5724543929100037,0.5421606302261353,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32086181640625,0.8720728754997253,0.419828712940216,0.2945322394371032,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32086181640625,0.8713374137878418,0.4182634651660919,0.3977745473384857,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.6733303666114807,0.189094141125679,0.8649941086769104,287.3209228515625,284.95001220703125,304.8500061035156,298.2575378417969,300.9091796875,297.4300537109375,287.3226318359375,1.0,0.5701436400413513,1.0,1.0,0.8522425293922424,1.0,-2.9977941513061523,1.4010728597640991,1.5967211723327637,0.7138214707374573,1.0,1.0,0.0,153.76815795898438,166.0,72267.984375,0.0,2317.70751953125,1.0,278.1499938964844,282.4704284667969,301.26129150390625,305.9652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000182509422302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676060,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.8841218948364258,0.4416876137256622,0.3989304304122925,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.360107421875,0.9719517230987548,0.5761593580245972,0.545718252658844,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.871968686580658,0.4245753288269043,0.2978796362876892,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.8698723912239075,0.4209940433502197,0.400427758693695,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590087890625,0.6721705198287964,0.1903097778558731,0.870862603187561,287.3599548339844,284.95001220703125,304.8815002441406,298.2745361328125,300.9242553710937,297.4313049316406,287.3616027832031,1.0,0.5746074318885803,1.0,1.0,0.855941891670227,1.0,-3.0183253288269043,1.4105043411254885,1.607820987701416,0.7186449766159058,1.0,1.0,0.0,156.82818603515625,169.0,72658.40625,0.0,2370.632568359375,1.0,278.1499938964844,282.49383544921875,301.2789001464844,306.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009622693061829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2480.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676120,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3599548339844,0.8841218948364258,0.4416876137256622,0.3989304304122925,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.360107421875,0.9719517230987548,0.5761593580245972,0.545718252658844,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.871968686580658,0.4245753288269043,0.2978796362876892,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.8698723912239075,0.4209940433502197,0.400427758693695,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590087890625,0.6721705198287964,0.1903097778558731,0.870862603187561,287.3599548339844,284.95001220703125,304.8815002441406,298.2745361328125,300.9242553710937,297.4313049316406,287.3616027832031,1.0,0.5746074318885803,1.0,1.0,0.855941891670227,1.0,-3.0183253288269043,1.4105043411254885,1.607820987701416,0.7186449766159058,1.0,1.0,0.0,156.82818603515625,169.0,72658.40625,0.0,2370.632568359375,1.0,278.1499938964844,282.49383544921875,301.2789001464844,306.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009622693061829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2480.22607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676180,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.8819630742073059,0.4434489011764526,0.400583803653717,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.9704378247261048,0.5798416137695312,0.5492547154426575,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.8719707131385803,0.429379791021347,0.3012667000293731,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.8684945106506348,0.4237107932567596,0.4030675590038299,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.6710731387138367,0.1915132850408554,0.8766752481460571,287.3978576660156,284.95001220703125,304.9122314453125,298.2885131835937,300.9388427734375,297.4324951171875,287.39947509765625,1.0,0.5790436267852783,1.0,1.0,0.8596412539482117,1.0,-3.0388097763061523,1.4199141263961792,1.6188956499099731,0.7235002517700195,1.0,1.0,0.0,159.8759307861328,172.0,73034.9921875,0.0,2424.039794921875,1.0,278.1499938964844,282.5163879394531,301.2928161621094,306.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018897771835327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2488.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676240,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.8819630742073059,0.4434489011764526,0.400583803653717,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.9704378247261048,0.5798416137695312,0.5492547154426575,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.8719707131385803,0.429379791021347,0.3012667000293731,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.8684945106506348,0.4237107932567596,0.4030675590038299,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.6710731387138367,0.1915132850408554,0.8766752481460571,287.3978576660156,284.95001220703125,304.9122314453125,298.2885131835937,300.9388427734375,297.4324951171875,287.39947509765625,1.0,0.5790436267852783,1.0,1.0,0.8596412539482117,1.0,-3.0388097763061523,1.4199141263961792,1.6188956499099731,0.7235002517700195,1.0,1.0,0.0,159.8759307861328,172.0,73034.9921875,0.0,2424.039794921875,1.0,278.1499938964844,282.5163879394531,301.2928161621094,306.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018897771835327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2488.7158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676300,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165954589844,0.8809022903442383,0.4443269670009613,0.4014084637165069,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4167785644531,0.9696868658065796,0.5816781520843506,0.5510188341140747,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165954589844,0.8719840049743652,0.4317942261695862,0.3029687106609344,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41656494140625,0.8678189516067505,0.4250663220882416,0.4043850004673004,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.6705336570739746,0.192112386226654,0.8795711994171143,287.4166259765625,284.95001220703125,304.9272766113281,298.2944641113281,300.946044921875,297.4330444335937,287.418212890625,1.0,0.581253707408905,1.0,1.0,0.8614909648895264,1.0,-3.049015760421753,1.424603819847107,1.6244118213653564,0.7259282469749451,1.0,1.0,0.0,161.40753173828125,172.0,73220.7421875,0.0,2450.9794921875,1.0,278.1499938964844,282.5274963378906,301.2991638183594,306.0690612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024012446403503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2493.399658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676360,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8798710107803345,0.4452008306980133,0.4022292196750641,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351501464844,0.968957781791687,0.5835069417953491,0.5527756214141846,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8720291256904602,0.4342244565486908,0.3046814799308777,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349670410156,0.8671687245368958,0.4264172911643982,0.4056979119777679,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341125488281,0.6700121760368347,0.1927076429128646,0.8824485540390015,287.4350280761719,284.95001220703125,304.9421081542969,298.2997131347656,300.9530639648437,297.43359375,287.43658447265625,1.0,0.583456814289093,1.0,1.0,0.863344132900238,1.0,-3.059215784072876,1.4292904138565063,1.6299253702163696,0.7283677458763123,1.0,1.0,0.0,162.93222045898438,175.0,73402.078125,0.0,2478.017333984375,1.0,278.1499938964844,282.53839111328125,301.3044128417969,306.0869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028925061225891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2497.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676420,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.8778615593910217,0.4469366371631622,0.4038602411746979,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.967529833316803,0.5871439576148987,0.5562698841094971,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.8721739053726196,0.4391241073608398,0.3081339299678802,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.8659103512763977,0.4291068613529205,0.4083121418952942,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.6689973473548889,0.1938877552747726,0.8881567120552063,287.4710693359375,284.95001220703125,304.9711608886719,298.3082275390625,300.966796875,297.4346618652344,287.4725952148437,1.0,0.5878415703773499,1.0,1.0,0.8670505285263062,1.0,-3.0795445442199707,1.4386323690414429,1.6409122943878174,0.7332526445388794,1.0,1.0,0.0,165.9807586669922,178.0,73756.0,0.0,2532.440185546875,1.0,278.1499938964844,282.5595703125,301.3128662109375,306.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038850426673889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676480,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.8778615593910217,0.4469366371631622,0.4038602411746979,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.967529833316803,0.5871439576148987,0.5562698841094971,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.8721739053726196,0.4391241073608398,0.3081339299678802,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.8659103512763977,0.4291068613529205,0.4083121418952942,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.6689973473548889,0.1938877552747726,0.8881567120552063,287.4710693359375,284.95001220703125,304.9711608886719,298.3082275390625,300.966796875,297.4346618652344,287.4725952148437,1.0,0.5878415703773499,1.0,1.0,0.8670505285263062,1.0,-3.0795445442199707,1.4386323690414429,1.6409122943878174,0.7332526445388794,1.0,1.0,0.0,165.9807586669922,178.0,73756.0,0.0,2532.440185546875,1.0,278.1499938964844,282.5595703125,301.3128662109375,306.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038850426673889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2506.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676540,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50640869140625,0.8759058117866516,0.4486611187458038,0.4054816365242004,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065612792969,0.9661269187927246,0.590761661529541,0.559746503829956,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.8723612427711487,0.4440600872039795,0.3116114437580108,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.8646921515464783,0.4317849278450012,0.4109158813953399,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.6680097579956055,0.1950581669807434,0.8938232064247131,287.50640869140625,284.95001220703125,304.99932861328125,298.3142395019531,300.9801940917969,297.4356384277344,287.50787353515625,1.0,0.5922034382820129,1.0,1.0,0.8707569241523743,1.0,-3.099781036376953,1.4479349851608276,1.651845932006836,0.738140881061554,1.0,1.0,0.0,169.04029846191406,181.0,74101.0,0.0,2587.416015625,1.0,278.1499938964844,282.58026123046875,301.3193359375,306.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049510717391968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2516.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676600,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50640869140625,0.8759058117866516,0.4486611187458038,0.4054816365242004,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065612792969,0.9661269187927246,0.590761661529541,0.559746503829956,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.8723612427711487,0.4440600872039795,0.3116114437580108,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.8646921515464783,0.4317849278450012,0.4109158813953399,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055847167969,0.6680097579956055,0.1950581669807434,0.8938232064247131,287.50640869140625,284.95001220703125,304.99932861328125,298.3142395019531,300.9801940917969,297.4356384277344,287.50787353515625,1.0,0.5922034382820129,1.0,1.0,0.8707569241523743,1.0,-3.099781036376953,1.4479349851608276,1.651845932006836,0.738140881061554,1.0,1.0,0.0,169.04029846191406,181.0,74101.0,0.0,2587.416015625,1.0,278.1499938964844,282.58026123046875,301.3193359375,306.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049510717391968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2516.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676660,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8740221858024597,0.4503645896911621,0.4070843160152435,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9647696018218994,0.5943442583084106,0.563190221786499,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8726270198822021,0.4490492939949035,0.3151256144046783,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8635320067405701,0.4344423115253448,0.4134999811649322,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397644042969,0.6670607924461365,0.1962121725082397,0.8994148373603821,287.54058837890625,284.95001220703125,305.0265808105469,298.31787109375,300.9929504394531,297.4365539550781,287.5419921875,1.0,0.5965344905853271,1.0,1.0,0.8747182488441467,1.0,-3.1199159622192383,1.4571540355682373,1.6627618074417114,0.7430027723312378,1.0,1.0,0.0,172.0909881591797,184.0,74432.2578125,0.0,2642.770751953125,1.0,278.1499938964844,282.60009765625,301.3228759765625,306.17633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059929013252258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676720,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8740221858024597,0.4503645896911621,0.4070843160152435,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.9647696018218994,0.5943442583084106,0.563190221786499,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8726270198822021,0.4490492939949035,0.3151256144046783,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8635320067405701,0.4344423115253448,0.4134999811649322,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397644042969,0.6670607924461365,0.1962121725082397,0.8994148373603821,287.54058837890625,284.95001220703125,305.0265808105469,298.31787109375,300.9929504394531,297.4365539550781,287.5419921875,1.0,0.5965344905853271,1.0,1.0,0.8747182488441467,1.0,-3.1199159622192383,1.4571540355682373,1.6627618074417114,0.7430027723312378,1.0,1.0,0.0,172.0909881591797,184.0,74432.2578125,0.0,2642.770751953125,1.0,278.1499938964844,282.60009765625,301.3228759765625,306.17633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059929013252258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2526.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676780,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.8721870183944702,0.4520520269870758,0.4086730480194092,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740966796875,0.9634350538253784,0.5979002714157104,0.5666093230247498,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.8729345202445984,0.4540761411190033,0.3186657726764679,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.8624076247215271,0.4370841681957245,0.4160696864128113,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.6661350131034851,0.1973539739847183,0.9049530029296876,287.573974609375,284.95001220703125,305.0529479980469,298.3193359375,301.0052490234375,297.4373779296875,287.5753479003906,1.0,0.6008393168449402,1.0,1.0,0.8786795735359192,1.0,-3.139937162399292,1.4663225412368774,1.6736146211624146,0.747867226600647,1.0,1.0,0.0,175.14944458007812,187.0,74754.1640625,0.0,2698.6025390625,1.0,278.1499938964844,282.619384765625,301.3245544433594,306.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070817589759827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676840,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.8721870183944702,0.4520520269870758,0.4086730480194092,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740966796875,0.9634350538253784,0.5979002714157104,0.5666093230247498,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.8729345202445984,0.4540761411190033,0.3186657726764679,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.8624076247215271,0.4370841681957245,0.4160696864128113,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.6661350131034851,0.1973539739847183,0.9049530029296876,287.573974609375,284.95001220703125,305.0529479980469,298.3193359375,301.0052490234375,297.4373779296875,287.5753479003906,1.0,0.6008393168449402,1.0,1.0,0.8786795735359192,1.0,-3.139937162399292,1.4663225412368774,1.6736146211624146,0.747867226600647,1.0,1.0,0.0,175.14944458007812,187.0,74754.1640625,0.0,2698.6025390625,1.0,278.1499938964844,282.619384765625,301.3245544433594,306.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070817589759827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676900,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8712854981422424,0.4528899490833282,0.409462422132492,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59051513671875,0.9627744555473328,0.5996688008308411,0.5683101415634155,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8731011748313904,0.4566027522087097,0.3204449713230133,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59033203125,0.8618568181991577,0.4383995831012726,0.4173494875431061,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.589599609375,0.6656794548034668,0.1979205310344696,0.9077033996582032,287.5903625488281,284.95001220703125,305.0657653808594,298.3193054199219,301.01129150390625,297.4377746582031,287.5917358398437,1.0,0.6029821038246155,1.0,1.0,0.8806602358818054,1.0,-3.1499030590057373,1.4708869457244873,1.6790159940719604,0.7503003478050232,1.0,1.0,0.0,176.6826934814453,187.0,74911.90625,0.0,2726.700927734375,1.0,278.1499938964844,282.6288452148437,301.32470703125,306.2110290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076436519622803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2541.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676960,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064147949219,0.8704046010971069,0.453720360994339,0.4102449417114258,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065673828125,0.9621292352676392,0.6014247536659241,0.569999098777771,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064147949219,0.8732922077178955,0.4591433405876159,0.3222338259220123,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063842773437,0.8613234162330627,0.43970787525177,0.4186223745346069,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.6652355194091797,0.1984817832708358,0.9104287028312684,287.6064453125,284.95001220703125,305.0783386230469,298.3187866210937,301.01708984375,297.4381408691406,287.6077575683594,1.0,0.6051157712936401,1.0,1.0,0.882693886756897,1.0,-3.159841299057007,1.4754301309585571,1.6844111680984497,0.7527371048927307,1.0,1.0,0.0,178.20947265625,190.0,75065.5546875,0.0,2754.850830078125,1.0,278.1499938964844,282.6380615234375,301.3241271972656,306.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081863522529602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2546.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677020,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.8686751127243042,0.455364316701889,0.4117951095104217,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.960853099822998,0.6049083471298218,0.5733506679534912,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.8737064003944397,0.4642548263072967,0.3258324563503265,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.86027991771698,0.4423084855079651,0.4211532473564148,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.6643615961074829,0.1995923072099685,0.9158262014389038,287.6379089355469,284.95001220703125,305.102783203125,298.3163452148437,301.0283508300781,297.4388122558594,287.6391906738281,1.0,0.6093590259552002,1.0,1.0,0.8867611289024353,1.0,-3.179603815078736,1.4844616651535034,1.695142149925232,0.7576178312301636,1.0,1.0,0.0,181.2659149169922,193.0,75365.515625,0.0,2811.41943359375,1.0,278.1499938964844,282.6560363769531,301.3216247558594,306.2389221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092838525772095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.599853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677080,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.8686751127243042,0.455364316701889,0.4117951095104217,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.960853099822998,0.6049083471298218,0.5733506679534912,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.8737064003944397,0.4642548263072967,0.3258324563503265,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.86027991771698,0.4423084855079651,0.4211532473564148,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.6643615961074829,0.1995923072099685,0.9158262014389038,287.6379089355469,284.95001220703125,305.102783203125,298.3163452148437,301.0283508300781,297.4388122558594,287.6391906738281,1.0,0.6093590259552002,1.0,1.0,0.8867611289024353,1.0,-3.179603815078736,1.4844616651535034,1.695142149925232,0.7576178312301636,1.0,1.0,0.0,181.2659149169922,193.0,75365.515625,0.0,2811.41943359375,1.0,278.1499938964844,282.6560363769531,301.3216247558594,306.2389221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092838525772095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.599853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677140,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686096191406,0.866986095905304,0.4569902718067169,0.4133294224739074,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687316894531,0.959595024585724,0.608361542224884,0.5766739249229431,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686096191406,0.8741525411605835,0.4693975746631622,0.3294526636600494,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6685791015625,0.8592653870582581,0.4448922574520111,0.4236683547496795,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679077148437,0.663506269454956,0.20069020986557,0.921168088912964,287.66864013671875,284.95001220703125,305.126220703125,298.31219482421875,301.0391540527344,297.4393920898437,287.6698608398437,1.0,0.6135751605033875,1.0,1.0,0.8908283710479736,1.0,-3.19923734664917,1.493431806564331,1.7058055400848389,0.7625173330307007,1.0,1.0,0.0,184.3302154541016,196.0,75657.03125,0.0,2868.414306640625,1.0,278.1499938964844,282.6734924316406,301.31768798828125,306.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810418426990509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677200,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686096191406,0.866986095905304,0.4569902718067169,0.4133294224739074,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687316894531,0.959595024585724,0.608361542224884,0.5766739249229431,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686096191406,0.8741525411605835,0.4693975746631622,0.3294526636600494,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6685791015625,0.8592653870582581,0.4448922574520111,0.4236683547496795,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679077148437,0.663506269454956,0.20069020986557,0.921168088912964,287.66864013671875,284.95001220703125,305.126220703125,298.31219482421875,301.0391540527344,297.4393920898437,287.6698608398437,1.0,0.6135751605033875,1.0,1.0,0.8908283710479736,1.0,-3.19923734664917,1.493431806564331,1.7058055400848389,0.7625173330307007,1.0,1.0,0.0,184.3302154541016,196.0,75657.03125,0.0,2868.414306640625,1.0,278.1499938964844,282.6734924316406,301.31768798828125,306.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810418426990509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677260,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.8653449416160583,0.4585897028446197,0.4148400723934173,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6984558105469,0.9583630561828612,0.611769437789917,0.579954981803894,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.8746489882469177,0.4745796024799347,0.3331000506877899,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.8582873940467834,0.4474513530731201,0.4261601567268371,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976623535156,0.6626734733581543,0.2017700523138046,0.9264281392097472,287.6983642578125,284.95001220703125,305.1486511230469,298.3065185546875,301.04931640625,297.4398803710937,287.6995544433594,1.0,0.6177564859390259,1.0,1.0,0.8950172066688538,1.0,-3.2187132835388184,1.5023070573806765,1.716406226158142,0.7674295902252197,1.0,1.0,0.0,187.3901824951172,199.0,75937.578125,0.0,2925.673583984375,1.0,278.1499938964844,282.6903076171875,301.3119201660156,306.2680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115384578704834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.367919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677320,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.8653449416160583,0.4585897028446197,0.4148400723934173,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6984558105469,0.9583630561828612,0.611769437789917,0.579954981803894,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.8746489882469177,0.4745796024799347,0.3331000506877899,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.8582873940467834,0.4474513530731201,0.4261601567268371,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976623535156,0.6626734733581543,0.2017700523138046,0.9264281392097472,287.6983642578125,284.95001220703125,305.1486511230469,298.3065185546875,301.04931640625,297.4398803710937,287.6995544433594,1.0,0.6177564859390259,1.0,1.0,0.8950172066688538,1.0,-3.2187132835388184,1.5023070573806765,1.716406226158142,0.7674295902252197,1.0,1.0,0.0,187.3901824951172,199.0,75937.578125,0.0,2925.673583984375,1.0,278.1499938964844,282.6903076171875,301.3119201660156,306.2680969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115384578704834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.367919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677380,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8637396693229675,0.4601670205593109,0.4163311421871185,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274169921875,0.9571452736854552,0.6151388883590698,0.583200216293335,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8751755356788635,0.4797917604446411,0.3367683887481689,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272644042969,0.857334554195404,0.4499899446964264,0.4286327362060547,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7266540527344,0.6618556380271912,0.202834814786911,0.9316214919090272,287.727294921875,284.95001220703125,305.1700439453125,298.2994384765625,301.0589904785156,297.4402770996094,287.7284851074219,1.0,0.6219068169593811,1.0,1.0,0.8992060422897339,1.0,-3.238033533096313,1.5111064910888672,1.7269269227981567,0.772357702255249,1.0,1.0,0.0,190.455307006836,202.0,76209.71875,0.0,2983.26708984375,1.0,278.1499938964844,282.70660400390625,301.304931640625,306.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126742839813232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677440,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8637396693229675,0.4601670205593109,0.4163311421871185,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7274169921875,0.9571452736854552,0.6151388883590698,0.583200216293335,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8751755356788635,0.4797917604446411,0.3367683887481689,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7272644042969,0.857334554195404,0.4499899446964264,0.4286327362060547,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7266540527344,0.6618556380271912,0.202834814786911,0.9316214919090272,287.727294921875,284.95001220703125,305.1700439453125,298.2994384765625,301.0589904785156,297.4402770996094,287.7284851074219,1.0,0.6219068169593811,1.0,1.0,0.8992060422897339,1.0,-3.238033533096313,1.5111064910888672,1.7269269227981567,0.772357702255249,1.0,1.0,0.0,190.455307006836,202.0,76209.71875,0.0,2983.26708984375,1.0,278.1499938964844,282.70660400390625,301.304931640625,306.2795104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126742839813232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677500,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.8629473447799683,0.4609502553939819,0.4170720279216766,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74169921875,0.9565389752388,0.6168143153190613,0.5848141312599182,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.8754429221153259,0.4824056327342987,0.3386078476905823,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.8568645119667053,0.4512543082237243,0.4298644959926605,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.6614508032798767,0.2033635228872299,0.9342024922370912,287.7415771484375,284.95001220703125,305.1803283691406,298.2954406738281,301.0636901855469,297.4404296875,287.74273681640625,1.0,0.62397301197052,1.0,1.0,0.9013004302978516,1.0,-3.247645616531372,1.5154842138290403,1.7321614027023315,0.774825394153595,1.0,1.0,0.0,191.9936981201172,202.0,76343.578125,0.0,3012.23974609375,1.0,278.1499938964844,282.7146301269531,301.3011169433594,306.28472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132580518722534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677560,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555847167969,0.8621708154678345,0.4617275595664978,0.4178074300289154,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.9559446573257446,0.618479311466217,0.5864182114601135,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.755615234375,0.8757251501083374,0.4850268065929413,0.3404523432254791,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7555847167969,0.8564075827598572,0.4525132775306701,0.4310909807682037,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549743652344,0.6610550284385681,0.2038883119821548,0.9367648959159852,287.755615234375,284.95001220703125,305.1903686523437,298.2911376953125,301.06817626953125,297.4405822753906,287.7567443847656,1.0,0.6260319352149963,1.0,1.0,0.903339147567749,1.0,-3.2572343349456787,1.519856095314026,1.7373782396316528,0.7773115634918213,1.0,1.0,0.0,193.5276031494141,205.0,76474.7734375,0.0,3041.27490234375,1.0,278.1499938964844,282.7225036621094,301.2968444824219,306.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138336539268494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677620,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.8606438636779785,0.4632600843906402,0.4192585349082947,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.954766035079956,0.6217697262763977,0.589589536190033,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.8763164281845093,0.4902926087379455,0.3441577553749084,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.8555124998092651,0.4550109803676605,0.4335248470306396,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823791503906,0.6602734923362732,0.2049231082201004,0.941823422908783,287.78302001953125,284.95001220703125,305.2095947265625,298.28179931640625,301.0767517089844,297.4407958984375,287.7841186523437,1.0,0.6301206350326538,1.0,1.0,0.9074165225028992,1.0,-3.276266574859619,1.5285327434539795,1.7477339506149292,0.7822733521461487,1.0,1.0,0.0,196.592025756836,208.0,76730.3671875,0.0,3099.467529296875,1.0,278.1499938964844,282.7378234863281,301.2874450683594,306.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814964771270752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
