time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677680,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.8606438636779785,0.4632600843906402,0.4192585349082947,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.954766035079956,0.6217697262763977,0.589589536190033,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.8763164281845093,0.4902926087379455,0.3441577553749084,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.8555124998092651,0.4550109803676605,0.4335248470306396,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823791503906,0.6602734923362732,0.2049231082201004,0.941823422908783,287.78302001953125,284.95001220703125,305.2095947265625,298.28179931640625,301.0767517089844,297.4407958984375,287.7841186523437,1.0,0.6301206350326538,1.0,1.0,0.9074165225028992,1.0,-3.276266574859619,1.5285327434539795,1.7477339506149292,0.7822733521461487,1.0,1.0,0.0,196.592025756836,208.0,76730.3671875,0.0,3099.467529296875,1.0,278.1499938964844,282.7378234863281,301.2874450683594,306.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814964771270752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677740,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096008300781,0.8591451644897461,0.464765191078186,0.4206852316856384,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097229003906,0.9535931944847108,0.6250090599060059,0.5927132368087769,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80963134765625,0.8769320249557495,0.4955838322639465,0.347881019115448,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096008300781,0.854636013507843,0.4574831426143646,0.4359347224235534,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090209960937,0.6595006585121155,0.2059392035007476,0.9467988014221193,287.80963134765625,284.95001220703125,305.22772216796875,298.2716064453125,301.084716796875,297.44091796875,287.8106994628906,1.0,0.6341720819473267,1.0,1.0,0.911493957042694,1.0,-3.295104742050171,1.5371224880218506,1.7579822540283203,0.7871991991996765,1.0,1.0,0.0,199.65626525878903,211.0,76978.015625,0.0,3157.842041015625,1.0,278.1499938964844,282.7526550292969,301.27716064453125,306.30340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160866498947144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677800,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096008300781,0.8591451644897461,0.464765191078186,0.4206852316856384,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097229003906,0.9535931944847108,0.6250090599060059,0.5927132368087769,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80963134765625,0.8769320249557495,0.4955838322639465,0.347881019115448,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096008300781,0.854636013507843,0.4574831426143646,0.4359347224235534,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090209960937,0.6595006585121155,0.2059392035007476,0.9467988014221193,287.80963134765625,284.95001220703125,305.22772216796875,298.2716064453125,301.084716796875,297.44091796875,287.8106994628906,1.0,0.6341720819473267,1.0,1.0,0.911493957042694,1.0,-3.295104742050171,1.5371224880218506,1.7579822540283203,0.7871991991996765,1.0,1.0,0.0,199.65626525878903,211.0,76978.015625,0.0,3157.842041015625,1.0,278.1499938964844,282.7526550292969,301.27716064453125,306.30340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160866498947144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2619.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677860,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.8576713800430298,0.4662495255470276,0.422093778848648,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8356628417969,0.9524246454238892,0.6282098293304443,0.5958011746406555,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355712890625,0.8775596618652344,0.5008928775787354,0.351616770029068,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.853774905204773,0.4599362015724182,0.4383269250392914,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.658735990524292,0.2069412767887115,0.951712965965271,287.8355712890625,284.95001220703125,305.2447204589844,298.2606811523437,301.0920715332031,297.44091796875,287.83660888671875,1.0,0.6381939053535461,1.0,1.0,0.9160923957824708,1.0,-3.3137869834899902,1.5455899238586426,1.7681971788406372,0.7920237183570862,1.0,1.0,0.0,202.72634887695312,214.0,77218.8671875,0.0,3216.51513671875,1.0,278.1499938964844,282.76708984375,301.2662353515625,306.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172111511230469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.752197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677920,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.8576713800430298,0.4662495255470276,0.422093778848648,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8356628417969,0.9524246454238892,0.6282098293304443,0.5958011746406555,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355712890625,0.8775596618652344,0.5008928775787354,0.351616770029068,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.853774905204773,0.4599362015724182,0.4383269250392914,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.658735990524292,0.2069412767887115,0.951712965965271,287.8355712890625,284.95001220703125,305.2447204589844,298.2606811523437,301.0920715332031,297.44091796875,287.83660888671875,1.0,0.6381939053535461,1.0,1.0,0.9160923957824708,1.0,-3.3137869834899902,1.5455899238586426,1.7681971788406372,0.7920237183570862,1.0,1.0,0.0,202.72634887695312,214.0,77218.8671875,0.0,3216.51513671875,1.0,278.1499938964844,282.76708984375,301.2662353515625,306.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172111511230469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.752197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677980,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607177734375,0.8562232851982117,0.4677042961120605,0.4234760403633117,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86083984375,0.951259434223175,0.631354570388794,0.5988369584083557,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607482910156,0.8782088756561279,0.506223738193512,0.3553676903247833,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607177734375,0.8529304265975952,0.4623617529869079,0.4406933784484863,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.6579784750938416,0.2079235166311264,0.956538736820221,287.8607482910156,284.95001220703125,305.26055908203125,298.24920654296875,301.0987854003906,297.4408264160156,287.8617553710937,1.0,0.6421768665313721,1.0,1.0,0.9206908345222472,1.0,-3.332268238067627,1.5539766550064087,1.7782917022705078,0.7967717051506042,1.0,1.0,0.0,205.79180908203125,217.0,77452.375,0.0,3275.293212890625,1.0,278.1499938964844,282.78106689453125,301.25469970703125,306.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183131814002991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607177734375,0.8562232851982117,0.4677042961120605,0.4234760403633117,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86083984375,0.951259434223175,0.631354570388794,0.5988369584083557,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607482910156,0.8782088756561279,0.506223738193512,0.3553676903247833,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607177734375,0.8529304265975952,0.4623617529869079,0.4406933784484863,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.6579784750938416,0.2079235166311264,0.956538736820221,287.8607482910156,284.95001220703125,305.26055908203125,298.24920654296875,301.0987854003906,297.4408264160156,287.8617553710937,1.0,0.6421768665313721,1.0,1.0,0.9206908345222472,1.0,-3.332268238067627,1.5539766550064087,1.7782917022705078,0.7967717051506042,1.0,1.0,0.0,205.79180908203125,217.0,77452.375,0.0,3275.293212890625,1.0,278.1499938964844,282.78106689453125,301.25469970703125,306.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183131814002991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8555031418800354,0.4684267938137054,0.4241631329059601,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.95067298412323,0.6329178214073181,0.6003465056419373,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8785291314125061,0.5088934898376465,0.3572461605072021,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8525086641311646,0.4635701179504394,0.4418727159500122,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8726501464844,0.6575994491577148,0.2084113359451294,0.9589384198188782,287.87322998046875,284.95001220703125,305.2680358886719,298.2433166503906,301.10205078125,297.4407958984375,287.87420654296875,1.0,0.6441596746444702,1.0,1.0,0.922990083694458,1.0,-3.34145450592041,1.5581494569778442,1.7833051681518557,0.7991282939910889,1.0,1.0,0.0,207.3328399658203,217.0,77567.96875,0.0,3304.84912109375,1.0,278.1499938964844,282.7879943847656,301.24884033203125,306.3143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188674449920654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854675292969,0.8547946810722351,0.4691421687602997,0.4248436689376831,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.9500942826271056,0.634467363357544,0.6018430590629578,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.878860354423523,0.5115684866905212,0.3591281175613403,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854675292969,0.8520963191986084,0.4647718071937561,0.4430456161499023,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88494873046875,0.6572265625,0.2088944613933563,0.9613159894943236,287.885498046875,284.95001220703125,305.27520751953125,298.23736572265625,301.1051025390625,297.4407043457031,287.8864440917969,1.0,0.6461338996887207,1.0,1.0,0.925179123878479,1.0,-3.35060977935791,1.5623257160186768,1.788284182548523,0.8014693260192871,1.0,1.0,0.0,208.8671722412109,220.0,77681.8515625,0.0,3334.419677734375,1.0,278.1499938964844,282.7947998046875,301.24285888671875,306.3158569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194127082824707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.8533909916877747,0.4705515503883362,0.4261859655380249,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.9489330053329468,0.6375253200531006,0.604797899723053,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9096069335937,0.8795316815376282,0.5169333219528198,0.3629022538661957,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095458984375,0.8512784838676453,0.4671552777290344,0.4453728795051574,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090576171875,0.656482458114624,0.2098468244075775,0.9660098552703856,287.9095764160156,284.95001220703125,305.28863525390625,298.2253112792969,301.11083984375,297.44049072265625,287.9105224609375,1.0,0.6500533223152161,1.0,1.0,0.929557204246521,1.0,-3.368762731552124,1.5706186294555664,1.7981441020965576,0.8060788512229919,1.0,1.0,0.0,211.93540954589844,223.0,77905.734375,0.0,3393.63623046875,1.0,278.1499938964844,282.8082275390625,301.230712890625,306.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204859495162964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.07177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.8533909916877747,0.4705515503883362,0.4261859655380249,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90966796875,0.9489330053329468,0.6375253200531006,0.604797899723053,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9096069335937,0.8795316815376282,0.5169333219528198,0.3629022538661957,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095458984375,0.8512784838676453,0.4671552777290344,0.4453728795051574,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090576171875,0.656482458114624,0.2098468244075775,0.9660098552703856,287.9095764160156,284.95001220703125,305.28863525390625,298.2253112792969,301.11083984375,297.44049072265625,287.9105224609375,1.0,0.6500533223152161,1.0,1.0,0.929557204246521,1.0,-3.368762731552124,1.5706186294555664,1.7981441020965576,0.8060788512229919,1.0,1.0,0.0,211.93540954589844,223.0,77905.734375,0.0,3393.63623046875,1.0,278.1499938964844,282.8082275390625,301.230712890625,306.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204859495162964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.07177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.8520085215568542,0.4719312191009521,0.4275018274784088,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9477707743644714,0.6405249238014221,0.6076983213424683,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93310546875,0.8802191019058228,0.5223168730735779,0.3666892647743225,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.8504732847213745,0.469510555267334,0.4476737380027771,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325866699219,0.6557438373565674,0.2107802480459213,0.9706189036369324,287.93310546875,284.95001220703125,305.30084228515625,298.2132568359375,301.11590576171875,297.440185546875,287.9340209960937,1.0,0.6539342403411865,1.0,1.0,0.9339353442192078,1.0,-3.386715173721313,1.578837275505066,1.807877898216248,0.8105803728103638,1.0,1.0,0.0,214.99734497070312,226.0,78124.625,0.0,3452.908447265625,1.0,278.1499938964844,282.8213195800781,301.2185974121094,306.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215362429618835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.807373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.8520085215568542,0.4719312191009521,0.4275018274784088,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9477707743644714,0.6405249238014221,0.6076983213424683,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93310546875,0.8802191019058228,0.5223168730735779,0.3666892647743225,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.8504732847213745,0.469510555267334,0.4476737380027771,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325866699219,0.6557438373565674,0.2107802480459213,0.9706189036369324,287.93310546875,284.95001220703125,305.30084228515625,298.2132568359375,301.11590576171875,297.440185546875,287.9340209960937,1.0,0.6539342403411865,1.0,1.0,0.9339353442192078,1.0,-3.386715173721313,1.578837275505066,1.807877898216248,0.8105803728103638,1.0,1.0,0.0,214.99734497070312,226.0,78124.625,0.0,3452.908447265625,1.0,278.1499938964844,282.8213195800781,301.2185974121094,306.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215362429618835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.807373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561767578125,0.8506404161453247,0.4732921719551086,0.428801566362381,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562683105469,0.946603536605835,0.6434882879257202,0.6105652451515198,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562072753906,0.8809053897857666,0.5277131795883179,0.3704851269721985,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561767578125,0.8496741056442261,0.4718483984470367,0.4499587118625641,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9556884765625,0.65500807762146,0.2117019593715667,0.975178062915802,287.9562072753906,284.95001220703125,305.3117980957031,298.20135498046875,301.1204528808594,297.4398803710937,287.95709228515625,1.0,0.6577876210212708,1.0,1.0,0.9387007355690002,1.0,-3.404513120651245,1.5869622230529783,1.8175508975982664,0.8149706125259399,1.0,1.0,0.0,218.069076538086,229.0,78340.3046875,0.0,3512.4658203125,1.0,278.1499938964844,282.834228515625,301.2065734863281,306.32275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225622773170471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561767578125,0.8506404161453247,0.4732921719551086,0.428801566362381,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562683105469,0.946603536605835,0.6434882879257202,0.6105652451515198,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562072753906,0.8809053897857666,0.5277131795883179,0.3704851269721985,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561767578125,0.8496741056442261,0.4718483984470367,0.4499587118625641,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9556884765625,0.65500807762146,0.2117019593715667,0.975178062915802,287.9562072753906,284.95001220703125,305.3117980957031,298.20135498046875,301.1204528808594,297.4398803710937,287.95709228515625,1.0,0.6577876210212708,1.0,1.0,0.9387007355690002,1.0,-3.404513120651245,1.5869622230529783,1.8175508975982664,0.8149706125259399,1.0,1.0,0.0,218.069076538086,229.0,78340.3046875,0.0,3512.4658203125,1.0,278.1499938964844,282.834228515625,301.2065734863281,306.32275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225622773170471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787902832031,0.8492941856384277,0.4746244251728058,0.4300757348537445,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9788818359375,0.9454379677772522,0.6463947892189026,0.6133790016174316,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97882080078125,0.8816083073616028,0.5331273078918457,0.3742929995059967,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787902832031,0.8488887548446655,0.4741591215133667,0.4522181451320648,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9783020019531,0.6542811393737793,0.2126076519489288,0.9796637892723083,287.97882080078125,284.95001220703125,305.3215026855469,298.18975830078125,301.124267578125,297.4393310546875,287.97967529296875,1.0,0.661604642868042,1.0,1.0,0.9434661269187928,1.0,-3.422127485275269,1.595019817352295,1.8271077871322632,0.8192649483680725,1.0,1.0,0.0,221.13333129882807,217.0,78552.875,0.0,3572.0869140625,1.0,278.1499938964844,282.8469543457031,301.19488525390625,306.3249206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235602974891663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787902832031,0.8492941856384277,0.4746244251728058,0.4300757348537445,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9788818359375,0.9454379677772522,0.6463947892189026,0.6133790016174316,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97882080078125,0.8816083073616028,0.5331273078918457,0.3742929995059967,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787902832031,0.8488887548446655,0.4741591215133667,0.4522181451320648,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9783020019531,0.6542811393737793,0.2126076519489288,0.9796637892723083,287.97882080078125,284.95001220703125,305.3215026855469,298.18975830078125,301.124267578125,297.4393310546875,287.97967529296875,1.0,0.661604642868042,1.0,1.0,0.9434661269187928,1.0,-3.422127485275269,1.595019817352295,1.8271077871322632,0.8192649483680725,1.0,1.0,0.0,221.13333129882807,217.0,78552.875,0.0,3572.0869140625,1.0,278.1499938964844,282.8469543457031,301.19488525390625,306.3249206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235602974891663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.8512930274009705,0.4752885699272156,0.4306024610996246,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9890441894531,0.94832581281662,0.6478403806686401,0.6146653890609741,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.8849020004272461,0.5358377695083618,0.3761149644851684,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.8511632680892944,0.4753113090991974,0.4532311558723449,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.6560055613517761,0.2130591720342636,0.9813588857650756,287.98895263671875,284.95001220703125,305.3258361816406,298.18414306640625,301.1260986328125,297.439208984375,287.9897155761719,1.0,0.6615806818008423,1.0,1.0,0.945848822593689,1.0,-3.4297430515289307,1.5984694957733154,1.8312734365463257,0.8211265802383423,1.0,1.0,0.0,219.73487854003903,217.0,78644.2265625,0.0,3582.104736328125,1.0,278.1499938964844,282.8525695800781,301.18902587890625,306.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240347504615784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2692.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9980773925781,0.8546187877655029,0.4759519696235657,0.4310767948627472,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9981384277344,0.9528355598449708,0.649275541305542,0.6158879995346069,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.8896603584289551,0.5385574102401733,0.3779029250144958,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9980773925781,0.8547679781913757,0.476461797952652,0.4541880488395691,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977111816406,0.6587772965431213,0.213516891002655,0.982814073562622,287.9980773925781,284.95001220703125,305.3298645019531,298.1786499023437,301.1274108886719,297.4385986328125,287.998779296875,1.0,0.660972535610199,1.0,1.0,0.9481006860733032,1.0,-3.4368367195129395,1.6016889810562134,1.835147738456726,0.8228259086608887,1.0,1.0,0.0,216.9668731689453,205.0,78729.1328125,0.0,3582.85205078125,1.0,278.1499938964844,282.857666015625,301.183349609375,306.3255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244854807853699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.007080078125,0.8590527176856995,0.4766417741775512,0.4315376281738281,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0071716308594,0.9585630297660828,0.650758683681488,0.617116391658783,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0071105957031,0.8956689238548279,0.5413964986801147,0.3797443211078644,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.007080078125,0.8594992756843567,0.4776578247547149,0.4551483988761902,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0067443847656,0.6624395251274109,0.2140011191368103,0.9841991066932678,288.0071105957031,284.95001220703125,305.3337097167969,298.1731262207031,301.1286315917969,297.43798828125,288.0077819824219,1.0,0.6598734855651855,1.0,1.0,0.950442671775818,1.0,-3.443904399871826,1.6048930883407593,1.8390114307403564,0.8245034217834473,1.0,1.0,0.0,213.22021484375,205.0,78813.6796875,0.0,3577.77587890625,1.0,278.1499938964844,282.8627624511719,301.1775817871094,306.3254089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249281048774719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.8638119697570801,0.4772783815860748,0.4319454133510589,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152587890625,0.9644044637680054,0.6521214842796326,0.6182258725166321,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.01519775390625,0.9019141793251038,0.5440247058868408,0.3814354836940765,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.8645412921905518,0.4787617027759552,0.4560161828994751,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01483154296875,0.6663559079170227,0.2144539803266525,0.9854156374931335,288.01519775390625,284.95001220703125,305.3369140625,298.1682434082031,301.129638671875,297.4374084472656,288.0158386230469,1.0,0.6586059331893921,1.0,1.0,0.9526044726371764,1.0,-3.450270891189575,1.6077784299850464,1.8424924612045288,0.8260044455528259,1.0,1.0,0.0,209.28858947753903,193.0,78890.0078125,0.0,3569.896240234375,1.0,278.1499938964844,282.8673400878906,301.17242431640625,306.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253172636032104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.8984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.8762146830558777,0.4786033034324646,0.4327382147312164,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03143310546875,0.9782073497772216,0.6549330949783325,0.6204522252082825,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.9185560941696168,0.5495345592498779,0.3849389851093292,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.8775625824928284,0.4810612499713897,0.4577649235725403,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0310363769531,0.676511824131012,0.2154233008623123,0.9877883791923524,288.0313720703125,284.95001220703125,305.3426208496094,298.1586608886719,301.1312561035156,297.4362487792969,288.031982421875,1.0,0.6551603078842163,1.0,1.0,0.957108199596405,1.0,-3.463075637817383,1.613579511642456,1.8494961261749268,0.8289964199066162,1.0,1.0,0.0,199.5891876220703,181.0,79044.5,0.0,3543.33740234375,1.0,278.1499938964844,282.8765869140625,301.1625061035156,306.3251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260734677314758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.8762146830558777,0.4786033034324646,0.4327382147312164,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03143310546875,0.9782073497772216,0.6549330949783325,0.6204522252082825,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314025878906,0.9185560941696168,0.5495345592498779,0.3849389851093292,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.8775625824928284,0.4810612499713897,0.4577649235725403,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0310363769531,0.676511824131012,0.2154233008623123,0.9877883791923524,288.0313720703125,284.95001220703125,305.3426208496094,298.1586608886719,301.1312561035156,297.4362487792969,288.031982421875,1.0,0.6551603078842163,1.0,1.0,0.957108199596405,1.0,-3.463075637817383,1.613579511642456,1.8494961261749268,0.8289964199066162,1.0,1.0,0.0,199.5891876220703,181.0,79044.5,0.0,3543.33740234375,1.0,278.1499938964844,282.8765869140625,301.1625061035156,306.3251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260734677314758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0471496582031,0.8914919495582581,0.4799246191978454,0.4334896802902221,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472412109375,0.9926728010177612,0.6577110886573792,0.6226065158843994,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04718017578125,0.9394373297691344,0.5550833344459534,0.3884394466876983,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0471496582031,0.89348965883255,0.483359158039093,0.459471732378006,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6889527440071106,0.2164199352264404,0.990095317363739,288.04718017578125,284.95001220703125,305.346923828125,298.15008544921875,301.1322631835937,297.4351501464844,288.0477905273437,1.0,0.6511627435684204,1.0,1.0,0.961781919002533,1.0,-3.4756083488464355,1.6192482709884644,1.8563600778579712,0.8318954110145569,1.0,1.0,0.0,188.84706115722656,169.0,79197.5859375,0.0,3509.71044921875,1.0,278.1499938964844,282.8857421875,301.1536865234375,306.3260803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267697691917419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679120,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0471496582031,0.8914919495582581,0.4799246191978454,0.4334896802902221,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472412109375,0.9926728010177612,0.6577110886573792,0.6226065158843994,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04718017578125,0.9394373297691344,0.5550833344459534,0.3884394466876983,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0471496582031,0.89348965883255,0.483359158039093,0.459471732378006,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.6889527440071106,0.2164199352264404,0.990095317363739,288.04718017578125,284.95001220703125,305.346923828125,298.15008544921875,301.1322631835937,297.4351501464844,288.0477905273437,1.0,0.6511627435684204,1.0,1.0,0.961781919002533,1.0,-3.4756083488464355,1.6192482709884644,1.8563600778579712,0.8318954110145569,1.0,1.0,0.0,188.84706115722656,169.0,79197.5859375,0.0,3509.71044921875,1.0,278.1499938964844,282.8857421875,301.1536865234375,306.3260803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267697691917419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.9060184359550476,0.4811351597309112,0.4342486560344696,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04998779296875,0.9990000128746032,0.6611086130142212,0.6132797598838806,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.9584173560142516,0.5605692863464355,0.3919760882854461,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.908817708492279,0.4855679869651794,0.4611996114253998,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501708984375,0.7007325887680054,0.2173719555139541,0.992659330368042,288.0500183105469,284.95001220703125,305.349853515625,298.1427307128906,301.1333923339844,297.43658447265625,288.0496520996094,1.0,0.6460360288619995,1.0,1.0,0.9664556980133056,1.0,-3.475299835205078,1.618652582168579,1.856647253036499,0.8317146897315979,1.0,1.0,0.0,179.35873413085938,172.0,79194.0703125,0.0,3452.092529296875,1.0,278.1499938964844,282.8865966796875,301.1453857421875,306.3216552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272911906242371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679240,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.9060184359550476,0.4811351597309112,0.4342486560344696,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04998779296875,0.9990000128746032,0.6611086130142212,0.6132797598838806,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.9584173560142516,0.5605692863464355,0.3919760882854461,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.908817708492279,0.4855679869651794,0.4611996114253998,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501708984375,0.7007325887680054,0.2173719555139541,0.992659330368042,288.0500183105469,284.95001220703125,305.349853515625,298.1427307128906,301.1333923339844,297.43658447265625,288.0496520996094,1.0,0.6460360288619995,1.0,1.0,0.9664556980133056,1.0,-3.475299835205078,1.618652582168579,1.856647253036499,0.8317146897315979,1.0,1.0,0.0,179.35873413085938,172.0,79194.0703125,0.0,3452.092529296875,1.0,278.1499938964844,282.8865966796875,301.1453857421875,306.3216552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272911906242371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.243896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9095302820205688,0.4816603660583496,0.4346668720245361,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9990000128746032,0.6633806824684143,0.6073624491691589,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9631937742233276,0.5632590651512146,0.3937909007072449,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.9127739667892456,0.4866139888763428,0.4621212482452392,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0467834472656,0.7035574913024902,0.2178201675415039,0.9943325519561768,288.04669189453125,284.95001220703125,305.3507995605469,298.1395263671875,301.13494873046875,297.4396057128906,288.04656982421875,1.0,0.6449843049049377,1.0,1.0,0.9687925577163696,1.0,-3.473417282104492,1.6175765991210938,1.8558406829833984,0.8309308290481567,1.0,1.0,0.0,177.333251953125,172.0,79165.203125,0.0,3436.175537109375,1.0,278.1499938964844,282.8845520019531,301.1412658691406,306.31549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273983001708984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.239990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.047607421875,0.9121045470237732,0.4821675419807434,0.4350787997245788,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.047607421875,0.9990000128746032,0.6657809019088745,0.60333251953125,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.047607421875,0.9668670296669006,0.5659480094909668,0.3956140577793121,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.047607421875,0.9157732129096984,0.4876472949981689,0.4630456566810608,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04754638671875,0.7056509256362915,0.2182677835226059,0.99609637260437,288.047607421875,284.95001220703125,305.3513488769531,298.13671875,301.1366882324219,297.4429931640625,288.0477294921875,1.0,0.6445350050926208,1.0,1.0,0.9710541367530824,1.0,-3.47449254989624,1.6179287433624268,1.856563687324524,0.8309863209724426,1.0,1.0,0.0,176.07373046875,175.0,79177.2421875,0.0,3431.2509765625,1.0,278.1499938964844,282.8850402832031,301.1379089355469,306.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274686336517334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9153282642364502,0.4831790626049042,0.4359268844127655,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0563049316406,0.9990000128746032,0.6705220341682434,0.5988919138908386,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9721425771713256,0.5713536739349365,0.3993040919303894,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9198037981987,0.4897055029869079,0.4649215042591095,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560302734375,0.7084155678749084,0.2191637605428695,0.9998342394828796,288.0562744140625,284.95001220703125,305.3514099121094,298.1322631835937,301.1394348144531,297.4490051269531,288.05670166015625,1.0,0.644959568977356,1.0,1.0,0.9755772948265076,1.0,-3.4813504219055176,1.620914340019226,1.860436201095581,0.8323653936386108,1.0,1.0,0.0,174.95387268066406,178.0,79268.0859375,0.0,3440.880615234375,1.0,278.1499938964844,282.89013671875,301.1333312988281,306.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276615142822266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9153282642364502,0.4831790626049042,0.4359268844127655,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0563049316406,0.9990000128746032,0.6705220341682434,0.5988919138908386,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9721425771713256,0.5713536739349365,0.3993040919303894,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9198037981987,0.4897055029869079,0.4649215042591095,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0560302734375,0.7084155678749084,0.2191637605428695,0.9998342394828796,288.0562744140625,284.95001220703125,305.3514099121094,298.1322631835937,301.1394348144531,297.4490051269531,288.05670166015625,1.0,0.644959568977356,1.0,1.0,0.9755772948265076,1.0,-3.4813504219055176,1.620914340019226,1.860436201095581,0.8323653936386108,1.0,1.0,0.0,174.95387268066406,178.0,79268.0859375,0.0,3440.880615234375,1.0,278.1499938964844,282.89013671875,301.1333312988281,306.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276615142822266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.9166473150253296,0.4842154085636139,0.4368296861648559,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.9990000128746032,0.6749342083930969,0.5978734493255615,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712890625,0.975533664226532,0.5768094062805176,0.4030566215515136,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.9218814373016356,0.4917725324630737,0.4668424725532532,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709228515625,0.7098075151443481,0.2200649082660675,1.0037940740585327,288.0712585449219,284.95001220703125,305.3500061035156,298.1294860839844,301.140625,297.4530334472656,288.0718994140625,1.0,0.6466501951217651,1.0,1.0,0.980100393295288,1.0,-3.492793560028076,1.6261225938796997,1.8666709661483765,0.8349756002426147,1.0,1.0,0.0,175.14833068847656,181.0,79424.75,0.0,3469.306396484375,1.0,278.1499938964844,282.8992919921875,301.1309814453125,306.31610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279725313186646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
