time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679600,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.9166473150253296,0.4842154085636139,0.4368296861648559,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.9990000128746032,0.6749342083930969,0.5978734493255615,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712890625,0.975533664226532,0.5768094062805176,0.4030566215515136,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.9218814373016356,0.4917725324630737,0.4668424725532532,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709228515625,0.7098075151443481,0.2200649082660675,1.0037940740585327,288.0712585449219,284.95001220703125,305.3500061035156,298.1294860839844,301.140625,297.4530334472656,288.0718994140625,1.0,0.6466501951217651,1.0,1.0,0.980100393295288,1.0,-3.492793560028076,1.6261225938796997,1.8666709661483765,0.8349756002426147,1.0,1.0,0.0,175.14833068847656,181.0,79424.75,0.0,3469.306396484375,1.0,278.1499938964844,282.8992919921875,301.1309814453125,306.31610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279725313186646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897216796875,0.9166371822357178,0.4852774143218994,0.4377834796905517,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897827148437,0.9990000128746032,0.6789384484291077,0.5991960763931274,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897521972656,0.9776906371116638,0.5823094844818115,0.4068621098995209,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897216796875,0.9225903153419496,0.4938502013683319,0.4688024222850799,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0893249511719,0.7102654576301575,0.2209682315587997,1.0079069137573242,288.0897216796875,284.95001220703125,305.3446655273437,298.1251525878906,301.1388854980469,297.4548034667969,288.0904541015625,1.0,0.6492099761962891,1.0,1.0,0.9847370386123656,1.0,-3.5074143409729004,1.6328635215759275,1.8745508193969729,0.8384352326393127,1.0,1.0,0.0,176.24171447753906,184.0,79617.2109375,0.0,3510.9208984375,1.0,278.1499938964844,282.9106750488281,301.1278686523437,306.3253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285755515098572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.189208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897216796875,0.9166371822357178,0.4852774143218994,0.4377834796905517,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897827148437,0.9990000128746032,0.6789384484291077,0.5991960763931274,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897521972656,0.9776906371116638,0.5823094844818115,0.4068621098995209,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897216796875,0.9225903153419496,0.4938502013683319,0.4688024222850799,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0893249511719,0.7102654576301575,0.2209682315587997,1.0079069137573242,288.0897216796875,284.95001220703125,305.3446655273437,298.1251525878906,301.1388854980469,297.4548034667969,288.0904541015625,1.0,0.6492099761962891,1.0,1.0,0.9847370386123656,1.0,-3.5074143409729004,1.6328635215759275,1.8745508193969729,0.8384352326393127,1.0,1.0,0.0,176.24171447753906,184.0,79617.2109375,0.0,3510.9208984375,1.0,278.1499938964844,282.9106750488281,301.1278686523437,306.3253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285755515098572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.189208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.9157642126083374,0.4863454401493072,0.4387646615505218,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9990000128746032,0.6825714111328125,0.6020381450653076,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9790682792663574,0.5878337621688843,0.4107007980346679,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.922404646873474,0.4959255754947662,0.4707819819450378,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.7101223468780518,0.2218653410673141,1.0120919942855835,288.10906982421875,284.95001220703125,305.33331298828125,298.1160888671875,301.1335144042969,297.4547119140625,288.1098327636719,1.0,0.6523250341415405,1.0,1.0,0.9893736839294434,1.0,-3.5240485668182373,1.640581130981445,1.883467435836792,0.8424414396286011,1.0,1.0,0.0,177.9217987060547,187.0,79818.8515625,0.0,3561.271484375,1.0,278.1499938964844,282.9226989746094,301.1203308105469,306.3319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829509973526001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.9157642126083374,0.4863454401493072,0.4387646615505218,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9990000128746032,0.6825714111328125,0.6020381450653076,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.9790682792663574,0.5878337621688843,0.4107007980346679,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.922404646873474,0.4959255754947662,0.4707819819450378,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.7101223468780518,0.2218653410673141,1.0120919942855835,288.10906982421875,284.95001220703125,305.33331298828125,298.1160888671875,301.1335144042969,297.4547119140625,288.1098327636719,1.0,0.6523250341415405,1.0,1.0,0.9893736839294434,1.0,-3.5240485668182373,1.640581130981445,1.883467435836792,0.8424414396286011,1.0,1.0,0.0,177.9217987060547,187.0,79818.8515625,0.0,3561.271484375,1.0,278.1499938964844,282.9226989746094,301.1203308105469,306.3319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829509973526001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.9150757193565368,0.4868760406970978,0.4392590820789337,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11883544921875,0.9990000128746032,0.6842496395111084,0.6039074063301086,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188049316406,0.9795324802398682,0.5906005501747131,0.4126283526420593,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.922048032283783,0.4969580173492431,0.4717736542224884,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11834716796875,0.7098718285560608,0.222308725118637,1.01419198513031,288.1187744140625,284.95001220703125,305.32550048828125,298.10986328125,301.12945556640625,297.4540100097656,288.1195068359375,1.0,0.6540416479110718,1.0,1.0,0.9916920065879822,1.0,-3.532930374145508,1.644714117050171,1.888216257095337,0.8445979952812195,1.0,1.0,0.0,178.9360809326172,187.0,79920.296875,0.0,3589.04052734375,1.0,278.1499938964844,282.92877197265625,301.1146545410156,306.3334350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300532102584839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13255.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283264160156,0.9142773151397704,0.4874026775360107,0.4397531747817993,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12841796875,0.9990000128746032,0.6858546137809753,0.6059778928756714,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283874511719,0.979896366596222,0.5933679938316345,0.4145586788654327,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283569335937,0.921574056148529,0.4979858994483948,0.4727642238140106,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1279602050781,0.7095398902893066,0.222748264670372,1.016288995742798,288.1283569335937,284.95001220703125,305.3163146972656,298.10260009765625,301.1246337890625,297.4529724121094,288.12908935546875,1.0,0.6558272838592529,0.9991737008094788,0.9991737008094788,0.9933536052703856,1.0,-3.542050361633301,1.648966670036316,1.8930836915969849,0.8468226790428162,1.0,1.0,0.0,180.02969360351562,190.0,80020.984375,0.0,3618.0048828125,1.0,278.1499938964844,282.9347839355469,301.1079406738281,306.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306425213813782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13271.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.427490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396179199219,0.913170576095581,0.4880259931087494,0.4403427243232727,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.9990000128746032,0.6876647472381592,0.6087375283241272,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.9801981449127196,0.5966886878013611,0.4168779850006103,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396179199219,0.9208449721336364,0.4992100596427917,0.4739485085010528,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1392517089844,0.7090278267860413,0.2232682704925537,1.018791437149048,288.1396484375,284.95001220703125,305.3035888671875,298.0925598144531,301.1177978515625,297.45123291015625,288.1403503417969,1.0,0.6580618619918823,0.9981821179389954,0.9981821179389954,0.995347499847412,1.0,-3.553302764892578,1.6542181968688965,1.899084448814392,0.849574089050293,1.0,1.0,0.0,181.4505615234375,190.0,80140.109375,0.0,3654.363037109375,1.0,278.1499938964844,282.9419250488281,301.09832763671875,306.3327331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313872814178467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.9123401641845704,0.4884317815303802,0.4407297372817993,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.9990000128746032,0.6887775659561157,0.6107479333877563,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469421386719,0.980315923690796,0.5988993644714355,0.4184240996837616,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469116210937,0.920258104801178,0.5000159740447998,0.4747312366962433,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.14654541015625,0.7086123824119568,0.2236074358224868,1.0204380750656128,288.1469116210937,284.95001220703125,305.2940979003906,298.0850830078125,301.1124267578125,297.44970703125,288.14764404296875,1.0,0.6596070528030396,0.9975211024284364,0.9975211024284364,0.9966768026351928,1.0,-3.560983419418335,1.6578054428100586,1.903178095817566,0.8514547944068909,1.0,1.0,0.0,182.4651641845703,193.0,80217.3984375,0.0,3679.557861328125,1.0,278.1499938964844,282.9465637207031,301.0908203125,306.33062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83188396692276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13301.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16461181640625,0.9101828336715698,0.4894323348999023,0.4416884183883667,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.9990000128746032,0.691446840763092,0.615976095199585,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.9805110096931458,0.6044229865074158,0.4222893714904785,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16461181640625,0.918685257434845,0.5020170211791992,0.4766786694526672,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.707489013671875,0.2244454026222229,1.024525761604309,288.1646423339844,284.95001220703125,305.26708984375,298.0638732910156,301.0977783203125,297.4455261230469,288.1653137207031,1.0,0.6635218262672424,0.9958685040473938,0.9958685040473938,1.0,1.0,-3.580320119857788,1.666837453842163,1.913482666015625,0.8561884760856628,1.0,1.0,0.0,185.0873565673828,196.0,80406.0234375,0.0,3743.896728515625,1.0,278.1499938964844,282.9578552246094,301.0704650878906,306.323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833267092704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16461181640625,0.9101828336715698,0.4894323348999023,0.4416884183883667,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.9990000128746032,0.691446840763092,0.615976095199585,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.9805110096931458,0.6044229865074158,0.4222893714904785,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16461181640625,0.918685257434845,0.5020170211791992,0.4766786694526672,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1642761230469,0.707489013671875,0.2244454026222229,1.024525761604309,288.1646423339844,284.95001220703125,305.26708984375,298.0638732910156,301.0977783203125,297.4455261230469,288.1653137207031,1.0,0.6635218262672424,0.9958685040473938,0.9958685040473938,1.0,1.0,-3.580320119857788,1.666837453842163,1.913482666015625,0.8561884760856628,1.0,1.0,0.0,185.0873565673828,196.0,80406.0234375,0.0,3743.896728515625,1.0,278.1499938964844,282.9578552246094,301.0704650878906,306.323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833267092704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1809997558594,0.907889187335968,0.4903950095176697,0.4426195621490478,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810607910156,0.9990000128746032,0.6938576698303223,0.6215341091156006,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810302734375,0.9805444478988647,0.6099322438240051,0.4261488616466522,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1809997558594,0.9169337153434752,0.5039808750152588,0.4785974025726318,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.7062259316444397,0.2252579778432846,1.0285255908966064,288.1809997558594,284.95001220703125,305.2356872558594,298.0393371582031,301.0804443359375,297.44049072265625,288.181640625,1.0,0.667528510093689,0.9907597303390504,0.9907597303390504,1.0,1.0,-3.599900960922241,1.676018476486206,1.9238824844360352,0.8610071539878845,1.0,1.0,0.0,187.8498077392578,199.0,80582.3125,0.0,3810.329833984375,1.0,278.1499938964844,282.96844482421875,301.0462951660156,306.311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347127437591553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13351.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.358642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1809997558594,0.907889187335968,0.4903950095176697,0.4426195621490478,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810607910156,0.9990000128746032,0.6938576698303223,0.6215341091156006,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810302734375,0.9805444478988647,0.6099322438240051,0.4261488616466522,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1809997558594,0.9169337153434752,0.5039808750152588,0.4785974025726318,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1806640625,0.7062259316444397,0.2252579778432846,1.0285255908966064,288.1809997558594,284.95001220703125,305.2356872558594,298.0393371582031,301.0804443359375,297.44049072265625,288.181640625,1.0,0.667528510093689,0.9907597303390504,0.9907597303390504,1.0,1.0,-3.599900960922241,1.676018476486206,1.9238824844360352,0.8610071539878845,1.0,1.0,0.0,187.8498077392578,199.0,80582.3125,0.0,3810.329833984375,1.0,278.1499938964844,282.96844482421875,301.0462951660156,306.311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347127437591553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13351.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.358642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.905510187149048,0.4913115501403808,0.4435143768787384,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.9990000128746032,0.695997953414917,0.6273529529571533,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.9804491400718688,0.6154206991195679,0.4299972951412201,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.915046453475952,0.5058996081352234,0.4804786145687103,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19580078125,0.7048487663269043,0.2260410040616989,1.032414197921753,288.19610595703125,284.95001220703125,305.2003479003906,298.0118408203125,301.0609436035156,297.4346923828125,288.1966857910156,1.0,0.6715871691703796,0.985650897026062,0.985650897026062,1.0,1.0,-3.6195473670959473,1.6852179765701294,1.9343292713165283,0.8658171892166138,1.0,1.0,0.0,190.72378540039065,202.0,80746.984375,0.0,3878.29833984375,1.0,278.1499938964844,282.97833251953125,301.0190734863281,306.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836211621761322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1960754394531,0.905510187149048,0.4913115501403808,0.4435143768787384,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.9990000128746032,0.695997953414917,0.6273529529571533,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961364746094,0.9804491400718688,0.6154206991195679,0.4299972951412201,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.915046453475952,0.5058996081352234,0.4804786145687103,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19580078125,0.7048487663269043,0.2260410040616989,1.032414197921753,288.19610595703125,284.95001220703125,305.2003479003906,298.0118408203125,301.0609436035156,297.4346923828125,288.1966857910156,1.0,0.6715871691703796,0.985650897026062,0.985650897026062,1.0,1.0,-3.6195473670959473,1.6852179765701294,1.9343292713165283,0.8658171892166138,1.0,1.0,0.0,190.72378540039065,202.0,80746.984375,0.0,3878.29833984375,1.0,278.1499938964844,282.97833251953125,301.0190734863281,306.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836211621761322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.904319703578949,0.4917565584182739,0.4439510703086853,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20330810546875,0.9990000128746032,0.6969965696334839,0.6303164958953857,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032775878906,0.9803747534751892,0.6181589365005493,0.4319179654121399,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.9140814542770386,0.5068461298942566,0.4814082980155945,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2029724121094,0.7041379809379578,0.2264243513345718,1.034326672554016,288.2032470703125,284.95001220703125,305.1813049316406,297.9970703125,301.050537109375,297.4316101074219,288.20379638671875,1.0,0.6736226677894592,0.983096480369568,0.983096480369568,1.0,1.0,-3.6293556690216064,1.6898051500320437,1.939550518989563,0.8682070970535278,1.0,1.0,0.0,192.1866912841797,202.0,80825.4921875,0.0,3912.67138671875,1.0,278.1499938964844,282.9830627441406,301.0046081542969,306.2868347167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369957804679871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13379.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.66015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099609375,0.9031327366828918,0.4921890497207641,0.4443775117397308,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.21002197265625,0.9990000128746032,0.6979324221611023,0.6333085894584656,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21002197265625,0.980285346508026,0.620890736579895,0.433834820985794,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099609375,0.913105309009552,0.5077804923057556,0.4823274612426758,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.209716796875,0.7034134864807129,0.2268003225326538,1.036209225654602,288.2099914550781,284.95001220703125,305.16143798828125,297.9817199707031,301.03955078125,297.42840576171875,288.21051025390625,1.0,0.6756608486175537,0.9804157614707948,0.9804157614707948,1.0,1.0,-3.639147996902466,1.694374442100525,1.944773554801941,0.8705763816833496,1.0,1.0,0.0,193.66409301757807,205.0,80900.1171875,0.0,3947.246337890625,1.0,278.1499938964844,282.987548828125,300.9893798828125,306.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377789855003357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13387.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.9007450938224792,0.4930076599121094,0.4451907873153686,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9990000128746032,0.6995778679847717,0.6393731832504272,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9800612926483154,0.626329243183136,0.4376524090766907,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.9111194610595704,0.5096040964126587,0.4841252863407135,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220764160156,0.7019208073616028,0.2275252640247345,1.0398612022399902,288.2223205566406,284.95001220703125,305.119384765625,297.9493103027344,301.0160827636719,297.42156982421875,288.2228088378906,1.0,0.6797293424606323,0.9750543236732484,0.9750543236732484,1.0,1.0,-3.658592700958252,1.7034337520599363,1.955159068107605,0.8752471804618835,1.0,1.0,0.0,196.6566619873047,208.0,81039.046875,0.0,4016.760498046875,1.0,278.1499938964844,282.99591064453125,300.9569396972656,306.2536315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393406271934509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.9007450938224792,0.4930076599121094,0.4451907873153686,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9990000128746032,0.6995778679847717,0.6393731832504272,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9800612926483154,0.626329243183136,0.4376524090766907,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.9111194610595704,0.5096040964126587,0.4841252863407135,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220764160156,0.7019208073616028,0.2275252640247345,1.0398612022399902,288.2223205566406,284.95001220703125,305.119384765625,297.9493103027344,301.0160827636719,297.42156982421875,288.2228088378906,1.0,0.6797293424606323,0.9750543236732484,0.9750543236732484,1.0,1.0,-3.658592700958252,1.7034337520599363,1.955159068107605,0.8752471804618835,1.0,1.0,0.0,196.6566619873047,208.0,81039.046875,0.0,4016.760498046875,1.0,278.1499938964844,282.99591064453125,300.9569396972656,306.2536315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393406271934509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.555419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.8983346223831177,0.4937853813171386,0.4459693133831024,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.9990000128746032,0.7010258436203003,0.645504891872406,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.9798012375831604,0.6317459940910339,0.4414558410644531,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.90912926197052,0.5113877654075623,0.4858874380588531,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23345947265625,0.7003992199897766,0.2282269597053527,1.0434165000915527,288.2336730957031,284.95001220703125,305.0746154785156,297.9150085449219,300.9914245605469,297.4143981933594,288.234130859375,1.0,0.6837799549102783,0.9696928262710572,0.9696928262710572,1.0,1.0,-3.6778581142425537,1.7123901844024658,1.9654680490493768,0.8798350691795349,1.0,1.0,0.0,199.6871795654297,211.0,81168.9453125,0.0,4086.761474609375,1.0,278.1499938964844,283.0036926269531,300.9229431152344,306.228271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409581184387207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.8983346223831177,0.4937853813171386,0.4459693133831024,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.9990000128746032,0.7010258436203003,0.645504891872406,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23370361328125,0.9798012375831604,0.6317459940910339,0.4414558410644531,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.90912926197052,0.5113877654075623,0.4858874380588531,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23345947265625,0.7003992199897766,0.2282269597053527,1.0434165000915527,288.2336730957031,284.95001220703125,305.0746154785156,297.9150085449219,300.9914245605469,297.4143981933594,288.234130859375,1.0,0.6837799549102783,0.9696928262710572,0.9696928262710572,1.0,1.0,-3.6778581142425537,1.7123901844024658,1.9654680490493768,0.8798350691795349,1.0,1.0,0.0,199.6871795654297,211.0,81168.9453125,0.0,4086.761474609375,1.0,278.1499938964844,283.0036926269531,300.9229431152344,306.228271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409581184387207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.8959195017814636,0.494515061378479,0.4467063844203949,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.243896484375,0.9990000128746032,0.7022458910942078,0.6516568660736084,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438659667969,0.9795244932174684,0.6371363997459412,0.445241630077362,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.9071601033210754,0.5131247639656067,0.4876070320606231,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24365234375,0.6988638043403625,0.2289026081562042,1.046859622001648,288.2438659667969,284.95001220703125,305.0275573730469,297.879150390625,300.96539306640625,297.4070129394531,288.2442626953125,1.0,0.6878033876419067,0.9643611907958984,0.9643611907958984,1.0,1.0,-3.69691801071167,1.7212343215942385,1.9756838083267207,0.8843252062797546,1.0,1.0,0.0,202.73789978027344,214.0,81287.96875,0.0,4156.98095703125,1.0,278.1499938964844,283.0108642578125,300.8871765136719,306.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425792455673218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13418.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.8959195017814636,0.494515061378479,0.4467063844203949,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.243896484375,0.9990000128746032,0.7022458910942078,0.6516568660736084,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2438659667969,0.9795244932174684,0.6371363997459412,0.445241630077362,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.9071601033210754,0.5131247639656067,0.4876070320606231,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24365234375,0.6988638043403625,0.2289026081562042,1.046859622001648,288.2438659667969,284.95001220703125,305.0275573730469,297.879150390625,300.96539306640625,297.4070129394531,288.2442626953125,1.0,0.6878033876419067,0.9643611907958984,0.9643611907958984,1.0,1.0,-3.69691801071167,1.7212343215942385,1.9756838083267207,0.8843252062797546,1.0,1.0,0.0,202.73789978027344,214.0,81287.96875,0.0,4156.98095703125,1.0,278.1499938964844,283.0108642578125,300.8871765136719,306.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425792455673218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13418.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8934991955757141,0.4951925575733185,0.4473977386951446,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.9990000128746032,0.7032110691070557,0.6578255295753479,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.979231297969818,0.6424967646598816,0.4490070939064026,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.9052160382270812,0.5148102641105652,0.4892792701721191,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.697314441204071,0.2295506000518798,1.050182580947876,288.2530212402344,284.95001220703125,304.9786376953125,297.84210205078125,300.9383239746094,297.3994140625,288.2533874511719,1.0,0.6917888522148132,0.959029495716095,0.959029495716095,1.0,1.0,-3.715712308883667,1.7299340963363647,1.9857780933380127,0.8887031674385071,1.0,1.0,0.0,205.80484008789065,217.0,81397.90625,0.0,4227.2509765625,1.0,278.1499938964844,283.0174560546875,300.8501281738281,306.1702575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441988229751587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13424.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8934991955757141,0.4951925575733185,0.4473977386951446,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.9990000128746032,0.7032110691070557,0.6578255295753479,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.979231297969818,0.6424967646598816,0.4490070939064026,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.9052160382270812,0.5148102641105652,0.4892792701721191,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.697314441204071,0.2295506000518798,1.050182580947876,288.2530212402344,284.95001220703125,304.9786376953125,297.84210205078125,300.9383239746094,297.3994140625,288.2533874511719,1.0,0.6917888522148132,0.959029495716095,0.959029495716095,1.0,1.0,-3.715712308883667,1.7299340963363647,1.9857780933380127,0.8887031674385071,1.0,1.0,0.0,205.80484008789065,217.0,81397.90625,0.0,4227.2509765625,1.0,278.1499938964844,283.0174560546875,300.8501281738281,306.1702575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441988229751587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13424.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25714111328125,0.89227294921875,0.4955096244812011,0.4477249681949615,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571716308594,0.9990000128746032,0.7035946846008301,0.6609297394752502,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571716308594,0.9790651202201844,0.6451639533042908,0.4508814513683319,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25714111328125,0.9042403697967528,0.5156316161155701,0.490096241235733,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.6965234875679016,0.2298634052276611,1.0517977476119995,288.2571716308594,284.95001220703125,304.9535827636719,297.8232116699219,300.9244689941406,297.3956298828125,288.25750732421875,1.0,0.6937581896781921,0.9563636183738708,0.9563636183738708,1.0,1.0,-3.724907398223877,1.734180212020874,1.9907270669937127,0.8908244371414185,1.0,1.0,0.0,207.34976196289065,217.0,81448.59375,0.0,4262.283203125,1.0,278.1499938964844,283.0205078125,300.83123779296875,306.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450034856796265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.8910189867019653,0.4958216845989227,0.448049247264862,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.9990000128746032,0.7039603590965271,0.6637826561927795,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.9788662195205688,0.6478280425071716,0.4527546763420105,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.9032459259033204,0.5164481401443481,0.4909102022647857,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2609558105469,0.6957087516784668,0.2301736027002334,1.0534080266952517,288.2611389160156,284.95001220703125,304.92822265625,297.8041687011719,300.9105224609375,297.391845703125,288.2614440917969,1.0,0.6957148313522339,0.9535693526268004,0.9535693526268004,1.0,1.0,-3.733967304229736,1.738346815109253,1.9956203699111936,0.89289790391922,1.0,1.0,0.0,208.92117309570312,220.0,81497.3203125,0.0,4297.0634765625,1.0,278.1499938964844,283.0234680175781,300.812255859375,306.1386108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845815896987915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13427.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.098388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647399902344,0.889021635055542,0.4962096214294433,0.4484704136848449,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647399902344,0.9990000128746032,0.7044363617897034,0.6666181683540344,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647399902344,0.9783079028129578,0.6514252424240112,0.4552938640117645,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647399902344,0.9016104340553284,0.5175248384475708,0.4919981360435486,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.6943643689155579,0.2305760383605957,1.0555658340454102,288.2647399902344,284.95001220703125,304.893310546875,297.7781066894531,300.89141845703125,297.38702392578125,288.26495361328125,1.0,0.6982506513595581,0.9497691988945008,0.9497691988945008,1.0,1.0,-3.744781017303467,1.7432769536972046,2.0015039443969727,0.895328164100647,1.0,1.0,0.0,211.2258453369141,220.0,81544.2109375,0.0,4341.69189453125,1.0,278.1499938964844,283.0263671875,300.7860717773437,306.1156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468905091285706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.8879284858703613,0.4963752925395965,0.4486602544784546,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.9984006881713868,0.7046860456466675,0.6672688722610474,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.9778923988342284,0.6531046628952026,0.456484705209732,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654724121094,0.9006848335266113,0.5180162787437439,0.4925025701522827,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.693607747554779,0.23075632750988,1.0565698146820068,288.2654724121094,284.95001220703125,304.8767395019531,297.7657775878906,300.8824157714844,297.3849182128906,288.265625,1.0,0.6993712782859802,0.94798082113266,0.94798082113266,1.0,1.0,-3.749035596847534,1.7451915740966797,2.0038440227508545,0.8962587714195251,1.0,1.0,0.0,212.39833068847656,223.0,81555.9453125,0.0,4360.99365234375,1.0,278.1499938964844,283.02716064453125,300.77362060546875,306.1040954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847380518913269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.8844791054725647,0.496831327676773,0.4492009282112121,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.9957025647163392,0.7055819034576416,0.6682316064834595,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.976540207862854,0.6583067774772644,0.4601756632328033,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.8977534174919128,0.5194966793060303,0.4940293729305267,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.6912067532539368,0.2312895357608795,1.0595799684524536,288.265625,284.95001220703125,304.8246459960937,297.72723388671875,300.8544616699219,297.3791198730469,288.2656555175781,1.0,0.7026716470718384,0.9423922896385192,0.9423922896385192,1.0,1.0,-3.76086688041687,1.750465989112854,2.0104010105133057,0.8987323641777039,1.0,1.0,0.0,216.048095703125,226.0,81572.703125,0.0,4417.22705078125,1.0,278.1499938964844,283.0283203125,300.7346496582031,306.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488432765007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.8844791054725647,0.496831327676773,0.4492009282112121,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.9957025647163392,0.7055819034576416,0.6682316064834595,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.976540207862854,0.6583067774772644,0.4601756632328033,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.8977534174919128,0.5194966793060303,0.4940293729305267,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.265625,0.6912067532539368,0.2312895357608795,1.0595799684524536,288.265625,284.95001220703125,304.8246459960937,297.72723388671875,300.8544616699219,297.3791198730469,288.2656555175781,1.0,0.7026716470718384,0.9423922896385192,0.9423922896385192,1.0,1.0,-3.76086688041687,1.750465989112854,2.0104010105133057,0.8987323641777039,1.0,1.0,0.0,216.048095703125,226.0,81572.703125,0.0,4417.22705078125,1.0,278.1499938964844,283.0283203125,300.7346496582031,306.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488432765007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
