time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681460,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.8813216686248779,0.4972110986709595,0.4496617615222931,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.9931955933570862,0.7065515518188477,0.6692315936088562,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.975448727607727,0.663453996181488,0.4638194143772125,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.8951110243797302,0.5209054946899414,0.4954776763916015,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.6890255808830261,0.2317864447832107,1.0623770952224731,288.2646179199219,284.95001220703125,304.7723388671875,297.6888732910156,300.8267517089844,297.3739318847656,288.2646179199219,1.0,0.7057908177375793,0.9369549751281738,0.9369549751281738,1.0,1.0,-3.77211856842041,1.755460500717163,2.016658067703247,0.9010025262832642,1.0,1.0,0.0,219.4731903076172,229.0,81580.3828125,0.0,4470.85107421875,1.0,278.1499938964844,283.0287780761719,300.6959228515625,306.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502190113067627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13398.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.8813216686248779,0.4972110986709595,0.4496617615222931,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.9931955933570862,0.7065515518188477,0.6692315936088562,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.975448727607727,0.663453996181488,0.4638194143772125,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.8951110243797302,0.5209054946899414,0.4954776763916015,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.6890255808830261,0.2317864447832107,1.0623770952224731,288.2646179199219,284.95001220703125,304.7723388671875,297.6888732910156,300.8267517089844,297.3739318847656,288.2646179199219,1.0,0.7057908177375793,0.9369549751281738,0.9369549751281738,1.0,1.0,-3.77211856842041,1.755460500717163,2.016658067703247,0.9010025262832642,1.0,1.0,0.0,219.4731903076172,229.0,81580.3828125,0.0,4470.85107421875,1.0,278.1499938964844,283.0287780761719,300.6959228515625,306.02740478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502190113067627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13398.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.8783555030822754,0.4975285828113556,0.4500596523284912,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.9907949566841124,0.7075013518333435,0.6702281832695007,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.9745226502418518,0.6685570478439331,0.4674271047115326,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.8926531672477722,0.5222522616386414,0.4968608617782593,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.6869854927062988,0.2322526574134826,1.0650087594985962,288.26318359375,284.95001220703125,304.72021484375,297.651123046875,300.7992553710937,297.3690185546875,288.26318359375,1.0,0.7087858319282532,0.9315176010131836,0.9315176010131836,1.0,1.0,-3.782968759536743,1.760241150856018,2.022727727890014,0.9031428098678588,1.0,1.0,0.0,222.7622985839844,232.0,81583.5546875,0.0,4522.75634765625,1.0,278.1499938964844,283.02899169921875,300.6578369140625,305.9886474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515309691429138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.8783555030822754,0.4975285828113556,0.4500596523284912,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.9907949566841124,0.7075013518333435,0.6702281832695007,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.9745226502418518,0.6685570478439331,0.4674271047115326,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26318359375,0.8926531672477722,0.5222522616386414,0.4968608617782593,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.6869854927062988,0.2322526574134826,1.0650087594985962,288.26318359375,284.95001220703125,304.72021484375,297.651123046875,300.7992553710937,297.3690185546875,288.26318359375,1.0,0.7087858319282532,0.9315176010131836,0.9315176010131836,1.0,1.0,-3.782968759536743,1.760241150856018,2.022727727890014,0.9031428098678588,1.0,1.0,0.0,222.7622985839844,232.0,81583.5546875,0.0,4522.75634765625,1.0,278.1499938964844,283.02899169921875,300.6578369140625,305.9886474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515309691429138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.612060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.8769199848175049,0.4976667761802673,0.4502387046813965,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.9896106719970704,0.7079569697380066,0.6707111597061157,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.9740977883338928,0.6710941791534424,0.4692197442054748,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.8914684653282166,0.5229045748710632,0.4975312352180481,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623596191406,0.68599933385849,0.2324755489826202,1.0662727355957031,288.2623291015625,284.95001220703125,304.6943664550781,297.632568359375,300.7856140136719,297.3666687011719,288.2623291015625,1.0,0.7102471590042114,0.9287989139556884,0.9287989139556884,1.0,1.0,-3.788249492645264,1.7625534534454346,2.025696039199829,0.9041664004325868,1.0,1.0,0.0,224.3758087158203,232.0,81583.96875,0.0,4548.20166015625,1.0,278.1499938964844,283.0290222167969,300.6391296386719,305.969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852164089679718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8755083680152893,0.4977936744689941,0.4504071176052093,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.9884285926818848,0.708396315574646,0.6711804866790771,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.9736894965171814,0.6736209988594055,0.4710053503513336,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.8903049826622009,0.5235451459884644,0.4981899559497833,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.261474609375,0.6850298643112183,0.2326932549476623,1.0675104856491089,288.2614440917969,284.95001220703125,304.668701171875,297.6142578125,300.7720642089844,297.36431884765625,288.2614440917969,1.0,0.7116898894309998,0.9260525703430176,0.9260525703430176,1.0,1.0,-3.793447256088257,1.7648175954818726,2.028629779815674,0.9051605463027954,1.0,1.0,0.0,225.97657775878903,235.0,81584.0546875,0.0,4573.3935546875,1.0,278.1499938964844,283.0290222167969,300.62066650390625,305.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527811765670776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.8727371692657471,0.498011440038681,0.4507109522819519,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.9860461354255676,0.7091928124427795,0.6720521450042725,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.9728865027427672,0.6785897016525269,0.4745287299156189,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.8880218863487244,0.5247882008552551,0.4994711279869079,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.683128833770752,0.233116015791893,1.069920301437378,288.2595520019531,284.95001220703125,304.61822509765625,297.5787048339844,300.74517822265625,297.3594055175781,288.259521484375,1.0,0.7145187854766846,0.920559823513031,0.920559823513031,1.0,1.0,-3.803542852401733,1.7691819667816162,2.034360885620117,0.907057762145996,1.0,1.0,0.0,229.15240478515625,238.0,81583.578125,0.0,4622.93994140625,1.0,278.1499938964844,283.0290222167969,300.58477783203125,305.9134826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853967547416687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.8727371692657471,0.498011440038681,0.4507109522819519,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.9860461354255676,0.7091928124427795,0.6720521450042725,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.9728865027427672,0.6785897016525269,0.4745287299156189,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2595520019531,0.8880218863487244,0.5247882008552551,0.4994711279869079,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.683128833770752,0.233116015791893,1.069920301437378,288.2595520019531,284.95001220703125,304.61822509765625,297.5787048339844,300.74517822265625,297.3594055175781,288.259521484375,1.0,0.7145187854766846,0.920559823513031,0.920559823513031,1.0,1.0,-3.803542852401733,1.7691819667816162,2.034360885620117,0.907057762145996,1.0,1.0,0.0,229.15240478515625,238.0,81583.578125,0.0,4622.93994140625,1.0,278.1499938964844,283.0290222167969,300.58477783203125,305.9134826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853967547416687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.8700121641159058,0.4981804490089416,0.450971245765686,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9836100339889526,0.7098671793937683,0.6728129386901855,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9720560312271118,0.6834085583686829,0.4779543578624725,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.8857725858688354,0.5259789228439331,0.5007032752037048,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575378417969,0.6812606453895569,0.2335206866264343,1.0722500085830688,288.2574768066406,284.95001220703125,304.5691833496094,297.5447692871094,300.71875,297.3540954589844,288.2574462890625,1.0,0.7172725796699524,0.9150670766830444,0.9150670766830444,1.0,1.0,-3.8131802082061768,1.7732986211776731,2.039881467819214,0.9088218808174132,1.0,1.0,0.0,232.3106689453125,241.0,81582.2109375,0.0,4671.2900390625,1.0,278.1499938964844,283.0289306640625,300.5505065917969,305.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550839424133301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.8700121641159058,0.4981804490089416,0.450971245765686,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9836100339889526,0.7098671793937683,0.6728129386901855,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9720560312271118,0.6834085583686829,0.4779543578624725,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.8857725858688354,0.5259789228439331,0.5007032752037048,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575378417969,0.6812606453895569,0.2335206866264343,1.0722500085830688,288.2574768066406,284.95001220703125,304.5691833496094,297.5447692871094,300.71875,297.3540954589844,288.2574462890625,1.0,0.7172725796699524,0.9150670766830444,0.9150670766830444,1.0,1.0,-3.8131802082061768,1.7732986211776731,2.039881467819214,0.9088218808174132,1.0,1.0,0.0,232.3106689453125,241.0,81582.2109375,0.0,4671.2900390625,1.0,278.1499938964844,283.0289306640625,300.5505065917969,305.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550839424133301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554626464844,0.8673363327980042,0.4983035027980804,0.4511895179748535,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.9811285734176636,0.7104421257972717,0.6734753251075745,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.971222460269928,0.6881511211395264,0.4813150763511657,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554626464844,0.8835595846176147,0.5271183252334595,0.5018864274024963,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554931640625,0.6794246435165405,0.2339044511318206,1.074487566947937,288.2554626464844,284.95001220703125,304.52203369140625,297.5128173828125,300.69317626953125,297.3489074707031,288.25543212890625,1.0,0.7199569344520569,0.9095569849014282,0.9095569849014282,1.0,1.0,-3.8224010467529297,1.7771843671798706,2.0452167987823486,0.9104638695716858,1.0,1.0,0.0,235.4498748779297,244.0,81581.234375,0.0,4718.53125,1.0,278.1499938964844,283.02886962890625,300.51824951171875,305.84442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561250567436218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554626464844,0.8673363327980042,0.4983035027980804,0.4511895179748535,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.9811285734176636,0.7104421257972717,0.6734753251075745,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.971222460269928,0.6881511211395264,0.4813150763511657,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554626464844,0.8835595846176147,0.5271183252334595,0.5018864274024963,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2554931640625,0.6794246435165405,0.2339044511318206,1.074487566947937,288.2554626464844,284.95001220703125,304.52203369140625,297.5128173828125,300.69317626953125,297.3489074707031,288.25543212890625,1.0,0.7199569344520569,0.9095569849014282,0.9095569849014282,1.0,1.0,-3.8224010467529297,1.7771843671798706,2.0452167987823486,0.9104638695716858,1.0,1.0,0.0,235.4498748779297,244.0,81581.234375,0.0,4718.53125,1.0,278.1499938964844,283.02886962890625,300.51824951171875,305.84442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561250567436218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.669189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.8647139668464661,0.4983863234519958,0.4513707756996155,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.9786127209663392,0.7109366059303284,0.6740584969520569,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.9704079031944276,0.6928525567054749,0.4846414625644684,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.8813866972923279,0.5282108783721924,0.5030247569084167,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536926269531,0.6776224374771118,0.2342685908079147,1.0766355991363523,288.2536315917969,284.95001220703125,304.4771423339844,297.48321533203125,300.6688232421875,297.3440246582031,288.2536315917969,1.0,0.7225819826126099,0.904046893119812,0.904046893119812,1.0,1.0,-3.8312792778015137,1.7808743715286257,2.050404787063598,0.9120057821273804,1.0,1.0,0.0,238.5707397460937,247.0,81582.375,0.0,4764.86181640625,1.0,278.1499938964844,283.0289306640625,300.48828125,305.8132629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570796251296997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.8647139668464661,0.4983863234519958,0.4513707756996155,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.9786127209663392,0.7109366059303284,0.6740584969520569,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.9704079031944276,0.6928525567054749,0.4846414625644684,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.8813866972923279,0.5282108783721924,0.5030247569084167,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536926269531,0.6776224374771118,0.2342685908079147,1.0766355991363523,288.2536315917969,284.95001220703125,304.4771423339844,297.48321533203125,300.6688232421875,297.3440246582031,288.2536315917969,1.0,0.7225819826126099,0.904046893119812,0.904046893119812,1.0,1.0,-3.8312792778015137,1.7808743715286257,2.050404787063598,0.9120057821273804,1.0,1.0,0.0,238.5707397460937,247.0,81582.375,0.0,4764.86181640625,1.0,278.1499938964844,283.0289306640625,300.48828125,305.8132629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570796251296997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13317.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528686523437,0.8634236454963684,0.4984171986579895,0.4514516592025757,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528686523437,0.9773449897766112,0.7111632227897644,0.6743298768997192,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528686523437,0.970009982585907,0.695194661617279,0.4862976372241974,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528686523437,0.8803162574768066,0.528744637966156,0.5035818219184875,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.6767347455024719,0.2344454228878021,1.0776854753494265,288.2528686523437,284.95001220703125,304.4556579589844,297.4693908691406,300.65704345703125,297.3417053222656,288.2528381347656,1.0,0.7238785624504089,0.901291847229004,0.901291847229004,1.0,1.0,-3.8356289863586426,1.78266441822052,2.052964448928833,0.9127485752105712,1.0,1.0,0.0,240.1273193359375,247.0,81584.125,0.0,4787.81640625,1.0,278.1499938964844,283.0290222167969,300.47412109375,305.79852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575085997581482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13312.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.8621477484703064,0.4984394013881683,0.4515243768692016,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.9760714173316956,0.711372435092926,0.6745843291282654,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.9696196913719176,0.6975292563438416,0.4879482984542846,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.8792569041252136,0.5292675495147705,0.5041283369064331,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522888183594,0.675856351852417,0.2346178293228149,1.0787144899368286,288.25225830078125,284.95001220703125,304.4349365234375,297.456298828125,300.645751953125,297.3394775390625,288.25225830078125,1.0,0.7251620888710022,0.8985359072685242,0.8985359072685242,1.0,1.0,-3.8399055004119873,1.7844107151031494,2.055494785308838,0.9134708046913148,1.0,1.0,0.0,241.67877197265625,250.0,81587.53125,0.0,4810.568359375,1.0,278.1499938964844,283.0292358398437,300.4608154296875,305.78472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579224944114685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13307.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515869140625,0.860234797000885,0.498460978269577,0.4516236186027527,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515869140625,0.9741250276565552,0.7116661071777344,0.6749473214149475,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515869140625,0.9690394401550292,0.7010686993598938,0.4904502630233764,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515869140625,0.8776668310165405,0.530046820640564,0.5049440264701843,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.6745383143424988,0.2348738312721252,1.0802500247955322,288.2515869140625,284.95001220703125,304.4049377441406,297.4378662109375,300.6292419433594,297.33624267578125,288.2515869140625,1.0,0.7270940542221069,0.8943468928337097,0.8943468928337097,1.0,1.0,-3.846301317214966,1.7869985103607178,2.059302806854248,0.9145346879959106,1.0,1.0,0.0,244.03204345703125,250.0,81595.0078125,0.0,4844.90234375,1.0,278.1499938964844,283.0296630859375,300.44189453125,305.76519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584901094436646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13301.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515563964844,0.8596372008323669,0.4984608292579651,0.4516484439373016,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.973506510257721,0.7117441296577454,0.6750478744506836,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.9688599109649658,0.702179491519928,0.4912355542182922,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515563964844,0.8771688938140869,0.530283510684967,0.5051925182342529,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515563964844,0.674126148223877,0.2349512279033661,1.0807185173034668,288.2515563964844,284.95001220703125,304.3958435058594,297.43243408203125,300.6244201660156,297.3353271484375,288.2515563964844,1.0,0.7276939749717712,0.8930240869522095,0.8930240869522095,1.0,1.0,-3.848262071609497,1.7877830266952517,2.060479164123535,0.9148560166358948,1.0,1.0,0.0,244.7700958251953,253.0,81598.8359375,0.0,4855.55615234375,1.0,278.1499938964844,283.0298767089844,300.43670654296875,305.7599182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586850166320801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.8571823239326477,0.4984626770019531,0.4517540335655212,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.970924198627472,0.7120743989944458,0.6754711270332336,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.9681275486946106,0.7068144083023071,0.4945111274719238,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.8751240372657776,0.5312731862068176,0.5062310695648193,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.672433078289032,0.2352750450372696,1.0826767683029177,288.25146484375,284.95001220703125,304.3602905273437,297.4119873046875,300.6046447753906,297.3314819335937,288.25152587890625,1.0,0.7301934957504272,0.88751220703125,0.88751220703125,1.0,1.0,-3.8564453125,1.7910367250442505,2.06540846824646,0.9161804914474488,1.0,1.0,0.0,247.8537750244141,256.0,81616.5,0.0,4900.1630859375,1.0,278.1499938964844,283.0309143066406,300.4153747558594,305.73828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592956066131592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.8571823239326477,0.4984626770019531,0.4517540335655212,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.970924198627472,0.7120743989944458,0.6754711270332336,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.9681275486946106,0.7068144083023071,0.4945111274719238,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.8751240372657776,0.5312731862068176,0.5062310695648193,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25146484375,0.672433078289032,0.2352750450372696,1.0826767683029177,288.25146484375,284.95001220703125,304.3602905273437,297.4119873046875,300.6046447753906,297.3314819335937,288.25152587890625,1.0,0.7301934957504272,0.88751220703125,0.88751220703125,1.0,1.0,-3.8564453125,1.7910367250442505,2.06540846824646,0.9161804914474488,1.0,1.0,0.0,247.8537750244141,256.0,81616.5,0.0,4900.1630859375,1.0,278.1499938964844,283.0309143066406,300.4153747558594,305.73828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592956066131592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.8547869324684143,0.4984452426433563,0.4518408179283142,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.968330442905426,0.712358295917511,0.6758489608764648,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.9674279689788818,0.7114324569702148,0.4977738857269287,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.8731253147125244,0.5322335958480835,0.5072405934333801,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2524719238281,0.6707810163497925,0.2355898767709732,1.0845893621444702,288.25250244140625,284.95001220703125,304.32867431640625,297.39532470703125,300.5870056152344,297.3280029296875,288.2525634765625,1.0,0.7326579093933105,0.8819522261619568,0.8819522261619568,1.0,1.0,-3.864448308944702,1.7941608428955078,2.0702874660491943,0.9174383878707886,1.0,1.0,0.0,250.9228515625,259.0,81644.53125,0.0,4944.30859375,1.0,278.1499938964844,283.0325622558594,300.3982849121094,305.721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598169684410095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13293.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.2880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.8547869324684143,0.4984452426433563,0.4518408179283142,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.968330442905426,0.712358295917511,0.6758489608764648,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.9674279689788818,0.7114324569702148,0.4977738857269287,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25250244140625,0.8731253147125244,0.5322335958480835,0.5072405934333801,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2524719238281,0.6707810163497925,0.2355898767709732,1.0845893621444702,288.25250244140625,284.95001220703125,304.32867431640625,297.39532470703125,300.5870056152344,297.3280029296875,288.2525634765625,1.0,0.7326579093933105,0.8819522261619568,0.8819522261619568,1.0,1.0,-3.864448308944702,1.7941608428955078,2.0702874660491943,0.9174383878707886,1.0,1.0,0.0,250.9228515625,259.0,81644.53125,0.0,4944.30859375,1.0,278.1499938964844,283.0325622558594,300.3982849121094,305.721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598169684410095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13293.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.2880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.8524520993232727,0.4984151422977447,0.4519147872924804,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.9657307863235474,0.7126048803329468,0.6761898994445801,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.966762125492096,0.716038167476654,0.5010269284248352,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.8711742758750916,0.5331710577011108,0.5082271099090576,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.669172465801239,0.2358997166156768,1.0864744186401367,288.25469970703125,284.95001220703125,304.3014221191406,297.3827819824219,300.5716552734375,297.32489013671875,288.2548217773437,1.0,0.7350942492485046,0.8763922452926636,0.8763922452926636,1.0,1.0,-3.8723199367523193,1.797182559967041,2.0751373767852783,0.9186429381370544,1.0,1.0,0.0,253.97927856445312,262.0,81684.2578125,0.0,4988.14501953125,1.0,278.1499938964844,283.034912109375,300.3854675292969,305.7096862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602270483970642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.8524520993232727,0.4984151422977447,0.4519147872924804,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.9657307863235474,0.7126048803329468,0.6761898994445801,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.966762125492096,0.716038167476654,0.5010269284248352,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.8711742758750916,0.5331710577011108,0.5082271099090576,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.669172465801239,0.2358997166156768,1.0864744186401367,288.25469970703125,284.95001220703125,304.3014221191406,297.3827819824219,300.5716552734375,297.32489013671875,288.2548217773437,1.0,0.7350942492485046,0.8763922452926636,0.8763922452926636,1.0,1.0,-3.8723199367523193,1.797182559967041,2.0751373767852783,0.9186429381370544,1.0,1.0,0.0,253.97927856445312,262.0,81684.2578125,0.0,4988.14501953125,1.0,278.1499938964844,283.034912109375,300.3854675292969,305.7096862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602270483970642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.8513055443763733,0.4983977675437927,0.4519493579864502,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.9644291996955872,0.7127199769020081,0.6763522624969482,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.9664398431777954,0.7183392643928528,0.5026518106460571,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2561340332031,0.8702155947685242,0.5336349606513977,0.5087155103683472,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.6683832406997681,0.236053928732872,1.087412714958191,288.2561340332031,284.95001220703125,304.2895812988281,297.378173828125,300.5645446777344,297.3234558105469,288.2562561035156,1.0,0.7363057732582092,0.8736122250556946,0.8736122250556946,1.0,1.0,-3.876227617263794,1.798665165901184,2.0775623321533203,0.9192277789115906,1.0,1.0,0.0,255.50637817382807,262.0,81707.171875,0.0,5010.0361328125,1.0,278.1499938964844,283.0362548828125,300.380126953125,305.7051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603435754776001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.8501759171485901,0.4983795285224914,0.4519824981689453,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.9631298184394836,0.7128283977508545,0.6765076518058777,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.9661282300949096,0.7206389904022217,0.5042753219604492,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.8692708611488342,0.534095048904419,0.5091996788978577,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579345703125,0.667606770992279,0.2362081557512283,1.0883489847183228,288.2580261230469,284.95001220703125,304.2789611816406,297.3747253417969,300.5582275390625,297.32208251953125,288.2581787109375,1.0,0.7375121116638184,0.8708041310310364,0.8708041310310364,1.0,1.0,-3.880117654800415,1.8001251220703125,2.0799925327301025,0.919799506664276,1.0,1.0,0.0,257.0292053222656,265.0,81734.8828125,0.0,5031.8857421875,1.0,278.1499938964844,283.0378723144531,300.3763122558594,305.70220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604443669319153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.8479683995246887,0.4983447790145874,0.4520486295223236,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631530761719,0.9605411887168884,0.7130297422409058,0.6768018007278442,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631530761719,0.9655383229255676,0.7252384424209595,0.5075209736824036,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.8674242496490479,0.5350077748298645,0.5101593732833862,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2630310058594,0.6660941243171692,0.2365195453166961,1.09022855758667,288.2631225585937,284.95001220703125,304.2616882324219,297.3714904785156,300.5477905273437,297.3196716308594,288.2633361816406,1.0,0.7399129867553711,0.8651878833770752,0.8651878833770752,1.0,1.0,-3.887876272201538,1.8030014038085933,2.0848748683929443,0.9209170937538148,1.0,1.0,0.0,260.0628967285156,268.0,81803.1484375,0.0,5075.55908203125,1.0,278.1499938964844,283.0419006347656,300.3728332519531,305.7015380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605796098709106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.8479683995246887,0.4983447790145874,0.4520486295223236,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631530761719,0.9605411887168884,0.7130297422409058,0.6768018007278442,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631530761719,0.9655383229255676,0.7252384424209595,0.5075209736824036,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.8674242496490479,0.5350077748298645,0.5101593732833862,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2630310058594,0.6660941243171692,0.2365195453166961,1.09022855758667,288.2631225585937,284.95001220703125,304.2616882324219,297.3714904785156,300.5477905273437,297.3196716308594,288.2633361816406,1.0,0.7399129867553711,0.8651878833770752,0.8651878833770752,1.0,1.0,-3.887876272201538,1.8030014038085933,2.0848748683929443,0.9209170937538148,1.0,1.0,0.0,260.0628967285156,268.0,81803.1484375,0.0,5075.55908203125,1.0,278.1499938964844,283.0419006347656,300.3728332519531,305.7015380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605796098709106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696228027344,0.8458231091499329,0.4983149170875549,0.4521176517009735,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.9579653143882751,0.713220477104187,0.6770841479301453,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.964986264705658,0.7298413515090942,0.5107675790786743,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.8656300902366638,0.5359165072441101,0.511113703250885,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695007324219,0.6646299958229065,0.2368358373641967,1.0921248197555542,288.2696533203125,284.95001220703125,304.25,297.3735046386719,300.5395812988281,297.31756591796875,288.2698974609375,1.0,0.7423046827316284,0.859571635723114,0.859571635723114,1.0,1.0,-3.8956353664398193,1.805833458900452,2.089801788330078,0.9220027923583984,1.0,1.0,0.0,263.0889892578125,271.0,81885.3203125,0.0,5119.35107421875,1.0,278.1499938964844,283.0467529296875,300.37353515625,305.7060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604980111122131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696228027344,0.8458231091499329,0.4983149170875549,0.4521176517009735,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.9579653143882751,0.713220477104187,0.6770841479301453,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.964986264705658,0.7298413515090942,0.5107675790786743,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696533203125,0.8656300902366638,0.5359165072441101,0.511113703250885,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695007324219,0.6646299958229065,0.2368358373641967,1.0921248197555542,288.2696533203125,284.95001220703125,304.25,297.3735046386719,300.5395812988281,297.31756591796875,288.2698974609375,1.0,0.7423046827316284,0.859571635723114,0.859571635723114,1.0,1.0,-3.8956353664398193,1.805833458900452,2.089801788330078,0.9220027923583984,1.0,1.0,0.0,263.0889892578125,271.0,81885.3203125,0.0,5119.35107421875,1.0,278.1499938964844,283.0467529296875,300.37353515625,305.7060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604980111122131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8437454700469971,0.4982949793338775,0.4521941244602203,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.9554123878479004,0.7134029865264893,0.6773569583892822,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.9644789695739746,0.7344507575035095,0.5140175223350525,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8638933300971985,0.5368228554725647,0.5120646357536316,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.6632211804389954,0.2371612936258316,1.0940556526184082,288.27764892578125,284.95001220703125,304.2421569824219,297.37896728515625,300.5335693359375,297.3158264160156,288.2779541015625,1.0,0.7446911334991455,0.8539236187934875,0.8539236187934875,1.0,1.0,-3.903435230255127,1.8086339235305784,2.094801425933838,0.9230567216873168,1.0,1.0,0.0,266.1024475097656,274.0,81981.640625,0.0,5163.3447265625,1.0,278.1499938964844,283.052490234375,300.37872314453125,305.71636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604094982147217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13345.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
