time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683320,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8437454700469971,0.4982949793338775,0.4521941244602203,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.9554123878479004,0.7134029865264893,0.6773569583892822,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.9644789695739746,0.7344507575035095,0.5140175223350525,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.8638933300971985,0.5368228554725647,0.5120646357536316,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.6632211804389954,0.2371612936258316,1.0940556526184082,288.27764892578125,284.95001220703125,304.2421569824219,297.37896728515625,300.5335693359375,297.3158264160156,288.2779541015625,1.0,0.7446911334991455,0.8539236187934875,0.8539236187934875,1.0,1.0,-3.903435230255127,1.8086339235305784,2.094801425933838,0.9230567216873168,1.0,1.0,0.0,266.1024475097656,274.0,81981.640625,0.0,5163.3447265625,1.0,278.1499938964844,283.052490234375,300.37872314453125,305.71636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604094982147217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13345.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8417240977287292,0.4982805550098419,0.4522759616374969,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.9528759121894836,0.7135760188102722,0.677621066570282,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.9640056490898132,0.7390621900558472,0.51726895570755,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8622023463249207,0.5377202033996582,0.5130083560943604,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.6618604063987732,0.2374955415725708,1.0960239171981812,288.2862854003906,284.95001220703125,304.2360534667969,297.38592529296875,300.5284118652344,297.3143310546875,288.2865905761719,1.0,0.7470744252204895,0.8482756018638611,0.8482756018638611,1.0,1.0,-3.911269426345825,1.811403155326844,2.0998663902282715,0.9240720868110656,1.0,1.0,0.0,269.1108703613281,277.0,82083.4765625,0.0,5207.57421875,1.0,278.1499938964844,283.0585632324219,300.3856811523437,305.7294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603488802909851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8417240977287292,0.4982805550098419,0.4522759616374969,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.9528759121894836,0.7135760188102722,0.677621066570282,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.9640056490898132,0.7390621900558472,0.51726895570755,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8622023463249207,0.5377202033996582,0.5130083560943604,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.6618604063987732,0.2374955415725708,1.0960239171981812,288.2862854003906,284.95001220703125,304.2360534667969,297.38592529296875,300.5284118652344,297.3143310546875,288.2865905761719,1.0,0.7470744252204895,0.8482756018638611,0.8482756018638611,1.0,1.0,-3.911269426345825,1.811403155326844,2.0998663902282715,0.9240720868110656,1.0,1.0,0.0,269.1108703613281,277.0,82083.4765625,0.0,5207.57421875,1.0,278.1499938964844,283.0585632324219,300.3856811523437,305.7294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603488802909851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908020019531,0.840732216835022,0.4982745349407196,0.4523181021213531,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.9516128301620485,0.7136583924293518,0.6777493357658386,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.963779628276825,0.7413679361343384,0.5188945531845093,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908020019531,0.8613718748092651,0.5381650924682617,0.5134766697883606,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906188964844,0.6611965894699097,0.2376656383275985,1.097021460533142,288.2908020019531,284.95001220703125,304.2336120605469,297.3899230957031,300.526123046875,297.31365966796875,288.2911071777344,1.0,0.7482649683952332,0.8454515933990479,0.8454515933990479,1.0,1.0,-3.91519546508789,1.8127734661102293,2.102421998977661,0.9245635867118835,1.0,1.0,0.0,270.61431884765625,277.0,82136.2265625,0.0,5229.77294921875,1.0,278.1499938964844,283.06170654296875,300.3896484375,305.73681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603166937828064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.8397520184516907,0.4982689917087555,0.4523608088493347,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.9503528475761414,0.7137372493743896,0.6778743863105774,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.963559865951538,0.7436723709106445,0.5205195546150208,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8605507612228394,0.5386072993278503,0.5139424204826355,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952575683594,0.6605432033538818,0.2378375977277755,1.0980277061462402,288.2954406738281,284.95001220703125,304.2315368652344,297.39422607421875,300.5240478515625,297.31304931640625,288.2957763671875,1.0,0.7494545578956604,0.8426274657249451,0.8426274657249451,1.0,1.0,-3.9191253185272217,1.814132809638977,2.104992389678955,0.9250433444976808,1.0,1.0,0.0,272.1175537109375,280.0,82190.15625,0.0,5252.0234375,1.0,278.1499938964844,283.0649108886719,300.3939819335937,305.7445678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602828979492188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13389.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.838129997253418,0.4982605576515198,0.4524334371089935,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.9482430815696716,0.7138622999191284,0.6780775189399719,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.9632039666175842,0.747542142868042,0.5232481360435486,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.303466796875,0.8591916561126709,0.5393449664115906,0.5147197246551514,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.6594679355621338,0.2381303161382675,1.0997360944747925,288.3034973144531,284.95001220703125,304.2288818359375,297.4021911621094,300.5209350585937,297.3121337890625,288.3038024902344,1.0,0.7514508962631226,0.837882936000824,0.837882936000824,1.0,1.0,-3.925733804702759,1.8163899183273315,2.1093437671661377,0.9258214235305786,1.0,1.0,0.0,274.64288330078125,280.0,82283.1953125,0.0,5289.5166015625,1.0,278.1499938964844,283.0704650878906,300.40191650390625,305.7585144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860217273235321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050231933594,0.8378239870071411,0.4982589781284332,0.4524473249912262,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050537109375,0.9478418827056884,0.713885486125946,0.6781156659126282,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050537109375,0.96313738822937,0.7482789158821106,0.5237677097320557,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050231933594,0.8589352965354919,0.5394850373268127,0.51486736536026,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.6592655777931213,0.2381863445043563,1.1000628471374512,288.3050231933594,284.95001220703125,304.2284851074219,297.40380859375,300.5203552246094,297.3119506835937,288.30535888671875,1.0,0.7518308758735657,0.8369792699813843,0.8369792699813843,1.0,1.0,-3.926992177963257,1.8168153762817385,2.1101768016815186,0.9259652495384216,1.0,1.0,0.0,275.12451171875,283.0,82301.09375,0.0,5296.67578125,1.0,278.1499938964844,283.071533203125,300.4034729003906,305.76123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601997494697571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.8359361886978149,0.498249888420105,0.4525347948074341,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9453443884849548,0.7140226364135742,0.678346574306488,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9627357721328736,0.7528817653656006,0.5270131230354309,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.8573545217514038,0.5403555631637573,0.5157853364944458,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.6580237746238708,0.2385402172803878,1.1021217107772827,288.31500244140625,284.95001220703125,304.22674560546875,297.4144897460937,300.51727294921875,297.3109741210937,288.3153381347656,1.0,0.7542031407356262,0.8313310146331787,0.8313310146331787,1.0,1.0,-3.934863805770874,1.819445013999939,2.115418672561645,0.9268336892127992,1.0,1.0,0.0,278.1329345703125,286.0,82415.7265625,0.0,5341.5205078125,1.0,278.1499938964844,283.078369140625,300.4140319824219,305.7792053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600884675979614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.8359361886978149,0.498249888420105,0.4525347948074341,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9453443884849548,0.7140226364135742,0.678346574306488,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9627357721328736,0.7528817653656006,0.5270131230354309,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.8573545217514038,0.5403555631637573,0.5157853364944458,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.6580237746238708,0.2385402172803878,1.1021217107772827,288.31500244140625,284.95001220703125,304.22674560546875,297.4144897460937,300.51727294921875,297.3109741210937,288.3153381347656,1.0,0.7542031407356262,0.8313310146331787,0.8313310146331787,1.0,1.0,-3.934863805770874,1.819445013999939,2.115418672561645,0.9268336892127992,1.0,1.0,0.0,278.1329345703125,286.0,82415.7265625,0.0,5341.5205078125,1.0,278.1499938964844,283.078369140625,300.4140319824219,305.7792053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600884675979614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8340872526168823,0.4982416927814483,0.452623039484024,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.9428635239601136,0.7141488194465637,0.6785670518875122,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.9623549580574036,0.7574799656867981,0.530255138874054,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8558083176612854,0.5412189364433289,0.5166964530944824,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6568172574043274,0.2388990670442581,1.1042033433914185,288.3253173828125,284.95001220703125,304.22625732421875,297.4262390136719,300.51470947265625,297.31011962890625,288.32568359375,1.0,0.7565709948539734,0.825666606426239,0.825666606426239,1.0,1.0,-3.942739725112915,1.822015404701233,2.1207242012023926,0.9276422262191772,1.0,1.0,0.0,281.1416320800781,289.0,82533.8984375,0.0,5386.54638671875,1.0,278.1499938964844,283.0854187011719,300.4256591796875,305.7985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599573373794556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8340872526168823,0.4982416927814483,0.452623039484024,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.9428635239601136,0.7141488194465637,0.6785670518875122,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.9623549580574036,0.7574799656867981,0.530255138874054,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.8558083176612854,0.5412189364433289,0.5166964530944824,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6568172574043274,0.2388990670442581,1.1042033433914185,288.3253173828125,284.95001220703125,304.22625732421875,297.4262390136719,300.51470947265625,297.31011962890625,288.32568359375,1.0,0.7565709948539734,0.825666606426239,0.825666606426239,1.0,1.0,-3.942739725112915,1.822015404701233,2.1207242012023926,0.9276422262191772,1.0,1.0,0.0,281.1416320800781,289.0,82533.8984375,0.0,5386.54638671875,1.0,278.1499938964844,283.0854187011719,300.4256591796875,305.7985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599573373794556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8322744965553284,0.4982341825962066,0.4527119398117065,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.940401017665863,0.7142640948295593,0.6787771582603455,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9619933366775512,0.7620722055435181,0.533492922782898,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8542951345443726,0.5420752167701721,0.5176008343696594,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.655644416809082,0.2392626404762268,1.1063063144683838,288.3359680175781,284.95001220703125,304.2268371582031,297.4389038085937,300.5126037597656,297.30938720703125,288.3363342285156,1.0,0.7589340806007385,0.8200021982192993,0.8200021982192993,1.0,1.0,-3.950616359710693,1.8245247602462769,2.126091718673706,0.9283901453018188,1.0,1.0,0.0,284.1508483886719,292.0,82655.1640625,0.0,5431.74560546875,1.0,278.1499938964844,283.0926818847656,300.438232421875,305.8191223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598073720932007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8322744965553284,0.4982341825962066,0.4527119398117065,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.940401017665863,0.7142640948295593,0.6787771582603455,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9619933366775512,0.7620722055435181,0.533492922782898,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8542951345443726,0.5420752167701721,0.5176008343696594,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.655644416809082,0.2392626404762268,1.1063063144683838,288.3359680175781,284.95001220703125,304.2268371582031,297.4389038085937,300.5126037597656,297.30938720703125,288.3363342285156,1.0,0.7589340806007385,0.8200021982192993,0.8200021982192993,1.0,1.0,-3.950616359710693,1.8245247602462769,2.126091718673706,0.9283901453018188,1.0,1.0,0.0,284.1508483886719,292.0,82655.1640625,0.0,5431.74560546875,1.0,278.1499938964844,283.0926818847656,300.438232421875,305.8191223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598073720932007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.8313808441162109,0.4982306063175201,0.4527565240859985,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.9391773343086244,0.714318037033081,0.6788787245750427,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.961819350719452,0.7643661499023438,0.5351101160049438,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8535505533218384,0.542500913143158,0.5180506706237793,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.6550700068473816,0.2394460439682006,1.1073650121688845,288.34136962890625,284.95001220703125,304.2274780273437,297.445556640625,300.51171875,297.3090209960937,288.3417358398437,1.0,0.7601138353347778,0.8171700239181519,0.8171700239181519,1.0,1.0,-3.954554557800293,1.82575523853302,2.1287992000579834,0.9287403225898744,1.0,1.0,0.0,285.65576171875,292.0,82716.8046875,0.0,5454.40966796875,1.0,278.1499938964844,283.0963439941406,300.44482421875,305.8298034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597248196601868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8304954171180725,0.4982269704341888,0.4528011381626129,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9379590153694152,0.7143688797950745,0.6789774298667908,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9616495370864868,0.7666573524475098,0.5367255806922913,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8528136610984802,0.5429244637489319,0.5184985399246216,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6545036435127258,0.2396305203437805,1.1084288358688354,288.34686279296875,284.95001220703125,304.2283630371094,297.452392578125,300.5108642578125,297.3086853027344,288.34722900390625,1.0,0.7612921595573425,0.8142881989479065,0.8142881989479065,1.0,1.0,-3.958491325378418,1.8269577026367188,2.13153338432312,0.929062843322754,1.0,1.0,0.0,287.16064453125,295.0,82779.0,0.0,5477.11083984375,1.0,278.1499938964844,283.1000671386719,300.4516296386719,305.8407287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596392273902893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13519.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.8287479877471924,0.4982195496559143,0.4528902769088745,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.9355396032333374,0.7144621014595032,0.6791669130325317,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.961322546005249,0.7712331414222717,0.5399518013000488,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.8513626456260681,0.5437655448913574,0.5193886756896973,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35772705078125,0.6533942818641663,0.240002766251564,1.110571026802063,288.3579406738281,284.95001220703125,304.2307434082031,297.4665832519531,300.5094299316406,297.3080749511719,288.3583374023437,1.0,0.7636445760726929,0.808524489402771,0.808524489402771,1.0,1.0,-3.9663608074188232,1.829306364059448,2.137054443359375,0.929652988910675,1.0,1.0,0.0,290.1703491210937,298.0,82905.0859375,0.0,5522.625,1.0,278.1499938964844,283.10760498046875,300.4657897949219,305.86334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594592213630676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.8287479877471924,0.4982195496559143,0.4528902769088745,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.9355396032333374,0.7144621014595032,0.6791669130325317,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.961322546005249,0.7712331414222717,0.5399518013000488,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.8513626456260681,0.5437655448913574,0.5193886756896973,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35772705078125,0.6533942818641663,0.240002766251564,1.110571026802063,288.3579406738281,284.95001220703125,304.2307434082031,297.4665832519531,300.5094299316406,297.3080749511719,288.3583374023437,1.0,0.7636445760726929,0.808524489402771,0.808524489402771,1.0,1.0,-3.9663608074188232,1.829306364059448,2.137054443359375,0.929652988910675,1.0,1.0,0.0,290.1703491210937,298.0,82905.0859375,0.0,5522.625,1.0,278.1499938964844,283.10760498046875,300.4657897949219,305.86334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594592213630676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8270283937454224,0.4982115626335144,0.452979028224945,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.9331435561180116,0.7145447731018066,0.6793466210365295,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.9610098600387572,0.7757995128631592,0.5431714057922363,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8499398231506348,0.5445990562438965,0.5202718377113342,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.6523135304450989,0.2403785735368728,1.1127299070358276,288.36920166015625,284.95001220703125,304.2338256835937,297.4813842773437,300.5082092285156,297.3074951171875,288.3695983886719,1.0,0.7659912705421448,0.8027607798576355,0.8027607798576355,1.0,1.0,-3.974220275878906,1.8315761089324951,2.142644166946411,0.9301674365997314,1.0,1.0,0.0,293.18170166015625,301.0,83032.8828125,0.0,5568.2880859375,1.0,278.1499938964844,283.115234375,300.4804992675781,305.8866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859263002872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8270283937454224,0.4982115626335144,0.452979028224945,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.9331435561180116,0.7145447731018066,0.6793466210365295,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.9610098600387572,0.7757995128631592,0.5431714057922363,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8499398231506348,0.5445990562438965,0.5202718377113342,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.6523135304450989,0.2403785735368728,1.1127299070358276,288.36920166015625,284.95001220703125,304.2338256835937,297.4813842773437,300.5082092285156,297.3074951171875,288.3695983886719,1.0,0.7659912705421448,0.8027607798576355,0.8027607798576355,1.0,1.0,-3.974220275878906,1.8315761089324951,2.142644166946411,0.9301674365997314,1.0,1.0,0.0,293.18170166015625,301.0,83032.8828125,0.0,5568.2880859375,1.0,278.1499938964844,283.115234375,300.4804992675781,305.8866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859263002872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.8253350853919983,0.4982025027275085,0.4530669152736664,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.9307737350463868,0.7146162986755371,0.6795160174369812,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.9607112407684326,0.780354917049408,0.5463833808898926,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.8485444784164429,0.545424222946167,0.5211472511291504,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.6512609124183655,0.2407578080892563,1.114904284477234,288.380615234375,284.95001220703125,304.23748779296875,297.4967041015625,300.50714111328125,297.3069763183594,288.3809814453125,1.0,0.7683317065238953,0.7970370650291443,0.7970370650291443,1.0,1.0,-3.982067584991455,1.8337725400924685,2.1482951641082764,0.9306121468544006,1.0,1.0,0.0,296.193603515625,304.0,83162.171875,0.0,5614.08154296875,1.0,278.1499938964844,283.1229553222656,300.4957580566406,305.91064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859056830406189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.8253350853919983,0.4982025027275085,0.4530669152736664,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.9307737350463868,0.7146162986755371,0.6795160174369812,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.9607112407684326,0.780354917049408,0.5463833808898926,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.8485444784164429,0.545424222946167,0.5211472511291504,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.6512609124183655,0.2407578080892563,1.114904284477234,288.380615234375,284.95001220703125,304.23748779296875,297.4967041015625,300.50714111328125,297.3069763183594,288.3809814453125,1.0,0.7683317065238953,0.7970370650291443,0.7970370650291443,1.0,1.0,-3.982067584991455,1.8337725400924685,2.1482951641082764,0.9306121468544006,1.0,1.0,0.0,296.193603515625,304.0,83162.171875,0.0,5614.08154296875,1.0,278.1499938964844,283.1229553222656,300.4957580566406,305.91064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859056830406189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.82366544008255,0.4981914162635803,0.4531531929969787,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.9284324049949646,0.7146768569946289,0.6796750426292419,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.960425078868866,0.7848964333534241,0.54958575963974,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39208984375,0.8471758961677551,0.5462415814399719,0.5220151543617249,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918762207031,0.6502354741096497,0.2411402314901352,1.1170934438705444,288.39208984375,284.95001220703125,304.2416076660156,297.51239013671875,300.5061950683594,297.30645751953125,288.3924560546875,1.0,0.7706653475761414,0.7913133502006531,0.7913133502006531,1.0,1.0,-3.989898204803467,1.835880279541016,2.154017925262451,0.9309730529785156,1.0,1.0,0.0,299.2056579589844,307.0,83292.4140625,0.0,5659.98876953125,1.0,278.1499938964844,283.1307678222656,300.5113830566406,305.9351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588439226150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.82366544008255,0.4981914162635803,0.4531531929969787,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.9284324049949646,0.7146768569946289,0.6796750426292419,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.960425078868866,0.7848964333534241,0.54958575963974,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39208984375,0.8471758961677551,0.5462415814399719,0.5220151543617249,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918762207031,0.6502354741096497,0.2411402314901352,1.1170934438705444,288.39208984375,284.95001220703125,304.2416076660156,297.51239013671875,300.5061950683594,297.30645751953125,288.3924560546875,1.0,0.7706653475761414,0.7913133502006531,0.7913133502006531,1.0,1.0,-3.989898204803467,1.835880279541016,2.154017925262451,0.9309730529785156,1.0,1.0,0.0,299.2056579589844,307.0,83292.4140625,0.0,5659.98876953125,1.0,278.1499938964844,283.1307678222656,300.5113830566406,305.9351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588439226150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13637.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3977966308594,0.8228384852409363,0.4981845319271087,0.4531952142715454,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978576660156,0.9272729754447936,0.7147032022476196,0.6797507405281067,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978881835937,0.9602855443954468,0.7871600389480591,0.5511820316314697,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978271484375,0.8465012907981873,0.5466477274894714,0.5224466323852539,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.6497325301170349,0.241332545876503,1.1181931495666504,288.3978271484375,284.95001220703125,304.2438049316406,297.5203552246094,300.5057067871094,297.3061828613281,288.3982238769531,1.0,0.7718292474746704,0.7884514927864075,0.7884514927864075,1.0,1.0,-3.993804454803467,1.8368982076644893,2.1569061279296875,0.931119978427887,1.0,1.0,0.0,300.7117614746094,307.0,83357.7109375,0.0,5682.97705078125,1.0,278.1499938964844,283.1346435546875,300.5193176269531,305.9475402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587350249290466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.1416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.8220159411430359,0.4981770515441894,0.4532368183135986,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.9261212348937988,0.7147279977798462,0.6798250079154968,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.9601483941078186,0.7894208431243896,0.5527765154838562,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.8458328247070312,0.547052800655365,0.522877037525177,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6492351293563843,0.2415252178907394,1.1192947626113892,288.403564453125,284.95001220703125,304.2460632324219,297.5283508300781,300.5052185058594,297.3059387207031,288.4039611816406,1.0,0.7729916572570801,0.7855481505393982,0.7855481505393982,1.0,1.0,-3.997706413269043,1.8378807306289675,2.159825801849365,0.9312325119972228,1.0,1.0,0.0,302.21893310546875,310.0,83422.9609375,0.0,5706.001953125,1.0,278.1499938964844,283.1385498046875,300.5273132324219,305.9599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586241006851196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13667.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140625,0.8205152153968811,0.4981596767902374,0.4533102214336395,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41412353515625,0.9240256547927856,0.7147663235664368,0.6799547076225281,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4141540527344,0.9599028825759888,0.7935659289360046,0.5557000637054443,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140930175781,0.844620406627655,0.5477935075759888,0.5236645936965942,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.6483370661735535,0.2418812960386276,1.121328830718994,288.4140930175781,284.95001220703125,304.2503356933594,297.543212890625,300.5042419433594,297.3054504394531,288.4144897460937,1.0,0.7751249670982361,0.7802059650421143,0.7802059650421143,1.0,1.0,-4.00486946105957,1.8396185636520384,2.1652510166168213,0.9313743114471436,1.0,1.0,0.0,304.9898681640625,310.0,83542.78125,0.0,5748.39990234375,1.0,278.1499938964844,283.1457214355469,300.5421447753906,305.9830627441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584197759628296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.8203853368759155,0.4981580376625061,0.4533165097236633,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150390625,0.9238447546958924,0.7147693634033203,0.6799656748771667,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.9598818421363832,0.7939257621765137,0.555953860282898,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150085449219,0.8445159196853638,0.5478577017784119,0.5237329006195068,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.414794921875,0.6482598781585693,0.241912305355072,1.1215059757232666,288.4150085449219,284.95001220703125,304.250732421875,297.54449462890625,300.504150390625,297.305419921875,288.4154052734375,1.0,0.775310218334198,0.7797414064407349,0.7797414064407349,1.0,1.0,-4.005491733551025,1.8397654294967647,2.1657261848449707,0.9313825964927672,1.0,1.0,0.0,305.2309875488281,313.0,83553.1953125,0.0,5752.09130859375,1.0,278.1499938964844,283.1463623046875,300.5434265136719,305.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584019541740417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13698.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.018310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.8187679052352905,0.4981369972229004,0.453394740819931,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9216015338897704,0.7148072719573975,0.6801033020019531,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9596237540245056,0.7984241247177124,0.5591264367103577,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4264221191406,0.8432213664054871,0.5486606359481812,0.5245869755744934,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4262084960937,0.647304117679596,0.2423003911972046,1.123723030090332,288.4264221191406,284.95001220703125,304.2554626464844,297.5606994628906,300.5030212402344,297.3049011230469,288.4267883300781,1.0,0.7776235938072205,0.7739347219467163,0.7739347219467163,1.0,1.0,-4.013261318206787,1.841545581817627,2.17171573638916,0.9314324855804444,1.0,1.0,0.0,308.24981689453125,316.0,83683.15625,0.0,5798.3564453125,1.0,278.1499938964844,283.15411376953125,300.5596008300781,306.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858177661895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13728.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4263916015625,0.8187679052352905,0.4981369972229004,0.453394740819931,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9216015338897704,0.7148072719573975,0.6801033020019531,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9596237540245056,0.7984241247177124,0.5591264367103577,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4264221191406,0.8432213664054871,0.5486606359481812,0.5245869755744934,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4262084960937,0.647304117679596,0.2423003911972046,1.123723030090332,288.4264221191406,284.95001220703125,304.2554626464844,297.5606994628906,300.5030212402344,297.3049011230469,288.4267883300781,1.0,0.7776235938072205,0.7739347219467163,0.7739347219467163,1.0,1.0,-4.013261318206787,1.841545581817627,2.17171573638916,0.9314324855804444,1.0,1.0,0.0,308.24981689453125,316.0,83683.15625,0.0,5798.3564453125,1.0,278.1499938964844,283.15411376953125,300.5596008300781,306.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858177661895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13728.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4376525878906,0.8171653747558594,0.4981090426445007,0.4534671008586883,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377136230469,0.9193990230560304,0.7148340344429016,0.6802307367324829,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377136230469,0.959375262260437,0.802899181842804,0.5622832775115967,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4376525878906,0.841952383518219,0.5494564771652222,0.5254345536231995,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374694824219,0.6463724374771118,0.2426897585391998,1.125946044921875,288.43768310546875,284.95001220703125,304.2601318359375,297.5768737792969,300.50164794921875,297.3043518066406,288.43804931640625,1.0,0.7799281477928162,0.7681906223297119,0.7681906223297119,1.0,1.0,-4.021000862121582,1.8432302474975584,2.1777706146240234,0.9313952326774596,1.0,1.0,0.0,311.26495361328125,319.0,83811.8046875,0.0,5844.64990234375,1.0,278.1499938964844,283.1618347167969,300.57574462890625,306.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579562902450562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13759.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4376525878906,0.8171653747558594,0.4981090426445007,0.4534671008586883,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377136230469,0.9193990230560304,0.7148340344429016,0.6802307367324829,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377136230469,0.959375262260437,0.802899181842804,0.5622832775115967,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4376525878906,0.841952383518219,0.5494564771652222,0.5254345536231995,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374694824219,0.6463724374771118,0.2426897585391998,1.125946044921875,288.43768310546875,284.95001220703125,304.2601318359375,297.5768737792969,300.50164794921875,297.3043518066406,288.43804931640625,1.0,0.7799281477928162,0.7681906223297119,0.7681906223297119,1.0,1.0,-4.021000862121582,1.8432302474975584,2.1777706146240234,0.9313952326774596,1.0,1.0,0.0,311.26495361328125,319.0,83811.8046875,0.0,5844.64990234375,1.0,278.1499938964844,283.1618347167969,300.57574462890625,306.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579562902450562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13759.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
