time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685180,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4487609863281,0.8155706524848938,0.4980749189853668,0.4535344839096069,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488220214844,0.9172333478927612,0.7148517966270447,0.6803502440452576,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488220214844,0.9591307640075684,0.8073551654815674,0.565427303314209,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.8407031893730164,0.5502464771270752,0.5262769460678101,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.6454591751098633,0.2430795133113861,1.128172516822815,288.44879150390625,284.95001220703125,304.2646484375,297.5928955078125,300.50006103515625,297.3038024902344,288.4491577148437,1.0,0.7822242975234985,0.7624465227127075,0.7624465227127075,1.0,1.0,-4.028702259063721,1.844792008399964,2.183910369873047,0.9312448501586914,1.0,1.0,0.0,314.2843933105469,322.0,83939.234375,0.0,5891.0185546875,1.0,278.1499938964844,283.16943359375,300.591796875,306.06024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577423095703125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13789.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4487609863281,0.8155706524848938,0.4980749189853668,0.4535344839096069,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488220214844,0.9172333478927612,0.7148517966270447,0.6803502440452576,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488220214844,0.9591307640075684,0.8073551654815674,0.565427303314209,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.8407031893730164,0.5502464771270752,0.5262769460678101,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.6454591751098633,0.2430795133113861,1.128172516822815,288.44879150390625,284.95001220703125,304.2646484375,297.5928955078125,300.50006103515625,297.3038024902344,288.4491577148437,1.0,0.7822242975234985,0.7624465227127075,0.7624465227127075,1.0,1.0,-4.028702259063721,1.844792008399964,2.183910369873047,0.9312448501586914,1.0,1.0,0.0,314.2843933105469,322.0,83939.234375,0.0,5891.0185546875,1.0,278.1499938964844,283.16943359375,300.591796875,306.06024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577423095703125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13789.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.8147758841514587,0.4980542659759521,0.4535651206970215,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542541503906,0.9161656498908995,0.7148557901382446,0.6804055571556091,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.959009885787964,0.8095728754997253,0.5669922828674316,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.8400861620903015,0.5506380796432495,0.526695191860199,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.6450096964836121,0.2432741969823837,1.1292853355407717,288.4542541503906,284.95001220703125,304.26678466796875,297.6007995605469,300.4991149902344,297.3034973144531,288.45458984375,1.0,0.7833683490753174,0.7595744132995605,0.7595744132995605,1.0,1.0,-4.032533645629883,1.845522403717041,2.187011241912842,0.9311241507530212,1.0,1.0,0.0,315.7939453125,322.0,84001.921875,0.0,5914.19580078125,1.0,278.1499938964844,283.1731872558594,300.5997009277344,306.0725402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576365113258362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13804.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595642089844,0.8139815330505371,0.4980306327342987,0.453593373298645,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4596252441406,0.9151073694229126,0.7148557305335999,0.6804574131965637,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45965576171875,0.9588884115219116,0.81178218126297,0.5685518383979797,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595947265625,0.8394732475280762,0.5510269403457642,0.5271109938621521,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4594116210937,0.6445643305778503,0.2434685379266739,1.1303973197937012,288.4595947265625,284.95001220703125,304.26885986328125,297.608642578125,300.498046875,297.3031616210937,288.4599609375,1.0,0.7845093011856079,0.7566728591918945,0.7566728591918945,1.0,1.0,-4.036346912384033,1.8462051153182983,2.1901419162750244,0.9309603571891784,1.0,1.0,0.0,317.3042297363281,325.0,84063.8828125,0.0,5937.35986328125,1.0,278.1499938964844,283.1769104003906,300.6075439453125,306.0847473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857532262802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13819.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.8123936057090759,0.4979764819145202,0.4536440670490265,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701538085937,0.9130212664604188,0.7148467302322388,0.6805531978607178,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701843261719,0.958646297454834,0.8161831498146057,0.5716589093208313,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.8382599353790283,0.5517986416816711,0.5279373526573181,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4699401855469,0.6436851024627686,0.2438562959432602,1.1326186656951904,288.4701538085937,284.95001220703125,304.27264404296875,297.6240234375,300.49566650390625,297.302490234375,288.4704895019531,1.0,0.7867833971977234,0.7508697509765625,0.7508697509765625,1.0,1.0,-4.043931007385254,1.847459435462952,2.196471929550171,0.930531919002533,1.0,1.0,0.0,320.32794189453125,328.0,84185.8984375,0.0,5983.69189453125,1.0,278.1499938964844,283.1842041015625,300.6229858398437,306.1087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573349714279175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.012939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.8123936057090759,0.4979764819145202,0.4536440670490265,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701538085937,0.9130212664604188,0.7148467302322388,0.6805531978607178,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701843261719,0.958646297454834,0.8161831498146057,0.5716589093208313,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4701232910156,0.8382599353790283,0.5517986416816711,0.5279373526573181,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4699401855469,0.6436851024627686,0.2438562959432602,1.1326186656951904,288.4701538085937,284.95001220703125,304.27264404296875,297.6240234375,300.49566650390625,297.302490234375,288.4704895019531,1.0,0.7867833971977234,0.7508697509765625,0.7508697509765625,1.0,1.0,-4.043931007385254,1.847459435462952,2.196471929550171,0.930531919002533,1.0,1.0,0.0,320.32794189453125,328.0,84185.8984375,0.0,5983.69189453125,1.0,278.1499938964844,283.1842041015625,300.6229858398437,306.1087951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573349714279175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.012939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.8108013272285461,0.4979050457477569,0.4536802172660827,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.9109743237495422,0.7148157954216003,0.6806293725967407,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.958397388458252,0.8205395936965942,0.5747361183166504,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.8370599150657654,0.5525549054145813,0.5287500023841858,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.6428195238113403,0.2442402988672256,1.1348258256912231,288.4801940917969,284.95001220703125,304.27587890625,297.638916015625,300.4926147460937,297.3016662597656,288.48052978515625,1.0,0.7890406250953674,0.7450665831565857,0.7450665831565857,1.0,1.0,-4.0514092445373535,1.848538398742676,2.202871084213257,0.9299538731575012,1.0,1.0,0.0,323.3524169921875,331.0,84303.3125,0.0,6029.82568359375,1.0,278.1499938964844,283.1912536621094,300.6378173828125,306.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571382761001587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13877.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.8108013272285461,0.4979050457477569,0.4536802172660827,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.9109743237495422,0.7148157954216003,0.6806293725967407,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.958397388458252,0.8205395936965942,0.5747361183166504,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.8370599150657654,0.5525549054145813,0.5287500023841858,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.6428195238113403,0.2442402988672256,1.1348258256912231,288.4801940917969,284.95001220703125,304.27587890625,297.638916015625,300.4926147460937,297.3016662597656,288.48052978515625,1.0,0.7890406250953674,0.7450665831565857,0.7450665831565857,1.0,1.0,-4.0514092445373535,1.848538398742676,2.202871084213257,0.9299538731575012,1.0,1.0,0.0,323.3524169921875,331.0,84303.3125,0.0,6029.82568359375,1.0,278.1499938964844,283.1912536621094,300.6378173828125,306.1319885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571382761001587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13877.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898376464844,0.809202253818512,0.4978204667568207,0.4537053108215332,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898986816406,0.9089696407318116,0.714768648147583,0.6806911826133728,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48992919921875,0.9581438302993774,0.8248642683029175,0.5777918100357056,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898681640625,0.8358724117279053,0.5532999038696289,0.529552698135376,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4896850585937,0.6419656276702881,0.2446208894252777,1.137020468711853,288.4898681640625,284.95001220703125,304.2784118652344,297.6532287597656,300.4891357421875,297.3008117675781,288.4902038574219,1.0,0.7912839651107788,0.7393061518669128,0.7393061518669128,1.0,1.0,-4.058800220489502,1.8494631052017207,2.2093372344970703,0.929242730140686,1.0,1.0,0.0,326.3821105957031,334.0,84417.3203125,0.0,6075.86328125,1.0,278.1499938964844,283.1980895996094,300.6521911621094,306.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569622039794922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13904.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898376464844,0.809202253818512,0.4978204667568207,0.4537053108215332,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898986816406,0.9089696407318116,0.714768648147583,0.6806911826133728,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48992919921875,0.9581438302993774,0.8248642683029175,0.5777918100357056,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4898681640625,0.8358724117279053,0.5532999038696289,0.529552698135376,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4896850585937,0.6419656276702881,0.2446208894252777,1.137020468711853,288.4898681640625,284.95001220703125,304.2784118652344,297.6532287597656,300.4891357421875,297.3008117675781,288.4902038574219,1.0,0.7912839651107788,0.7393061518669128,0.7393061518669128,1.0,1.0,-4.058800220489502,1.8494631052017207,2.2093372344970703,0.929242730140686,1.0,1.0,0.0,326.3821105957031,334.0,84417.3203125,0.0,6075.86328125,1.0,278.1499938964844,283.1980895996094,300.6521911621094,306.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569622039794922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13904.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.8075920939445496,0.4977183043956756,0.4537156224250793,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.9070090055465698,0.7147002816200256,0.6807340383529663,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.9578825831413268,0.8291479349136353,0.5808199048042297,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.8346956968307495,0.554030179977417,0.5303422808647156,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.6411221027374268,0.2449963688850402,1.1391950845718384,288.4990539550781,284.95001220703125,304.2801513671875,297.66680908203125,300.4849853515625,297.2998352050781,288.4993591308594,1.0,0.7935101985931396,0.73354572057724,0.73354572057724,1.0,1.0,-4.066078186035156,1.8501988649368288,2.215879440307617,0.92836993932724,1.0,1.0,0.0,329.4149780273437,337.0,84526.2578125,0.0,6121.693359375,1.0,278.1499938964844,283.2046203613281,300.66583251953125,306.176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568007946014404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13930.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.004638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.8075920939445496,0.4977183043956756,0.4537156224250793,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.9070090055465698,0.7147002816200256,0.6807340383529663,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.9578825831413268,0.8291479349136353,0.5808199048042297,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.8346956968307495,0.554030179977417,0.5303422808647156,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.6411221027374268,0.2449963688850402,1.1391950845718384,288.4990539550781,284.95001220703125,304.2801513671875,297.66680908203125,300.4849853515625,297.2998352050781,288.4993591308594,1.0,0.7935101985931396,0.73354572057724,0.73354572057724,1.0,1.0,-4.066078186035156,1.8501988649368288,2.215879440307617,0.92836993932724,1.0,1.0,0.0,329.4149780273437,337.0,84526.2578125,0.0,6121.693359375,1.0,278.1499938964844,283.2046203613281,300.66583251953125,306.176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568007946014404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13930.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.004638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8067834377288818,0.49766406416893,0.4537181854248047,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035400390625,0.9060476422309875,0.7146624326705933,0.6807522177696228,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035705566406,0.9577518701553344,0.8312830924987793,0.5823293328285217,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8341121673583984,0.5543928146362305,0.5307348966598511,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033569335937,0.6407046318054199,0.2451832294464111,1.1402794122695925,288.5035400390625,284.95001220703125,304.2807006835937,297.67333984375,300.4827880859375,297.29931640625,288.5038146972656,1.0,0.7946195602416992,0.7306655049324036,0.7306655049324036,1.0,1.0,-4.069694995880127,1.8505029678344729,2.2191922664642334,0.9278753399848938,1.0,1.0,0.0,330.9342956542969,337.0,84579.765625,0.0,6144.61572265625,1.0,278.1499938964844,283.20782470703125,300.67254638671875,306.18658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567391633987427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13943.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.426513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5077514648437,0.8059701919555664,0.4976030886173248,0.4537151455879211,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5077819824219,0.9050979018211364,0.7146165370941162,0.6807634234428406,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5077819824219,0.9576171040534972,0.8334009051322937,0.5838276147842407,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5077514648437,0.8335305452346802,0.5547496676445007,0.5311225056648254,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075988769531,0.6402890682220459,0.2453678697347641,1.1413549184799194,288.5077514648437,284.95001220703125,304.2809753417969,297.6796264648437,300.480224609375,297.2987670898437,288.508056640625,1.0,0.795723021030426,0.7277829647064209,0.7277829647064209,1.0,1.0,-4.073270320892334,1.8507497310638428,2.222520589828491,0.927333414554596,1.0,1.0,0.0,332.4532775878906,340.0,84630.8203125,0.0,6167.4248046875,1.0,278.1499938964844,283.2109069824219,300.67889404296875,306.1966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856673538684845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13956.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51544189453125,0.8043232560157776,0.4974532425403595,0.4536857903003692,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.9032226204872132,0.7144920229911804,0.6807570457458496,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.9573051929473876,0.8375258445739746,0.5867556929588318,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.8323609828948975,0.5554356575012207,0.5318740010261536,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51531982421875,0.6394551396369934,0.2457262873649597,1.1434638500213623,288.5154724121094,284.95001220703125,304.2807312011719,297.6914978027344,300.4742736816406,297.2972412109375,288.5157165527344,1.0,0.7979022264480591,0.7220178842544556,0.7220178842544556,1.0,1.0,-4.080199241638184,1.8510255813598635,2.2291736602783203,0.9260841608047484,1.0,1.0,0.0,335.498046875,343.0,84725.78125,0.0,6212.4384765625,1.0,278.1499938964844,283.21661376953125,300.6906433105469,306.2154235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565341830253601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13979.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51544189453125,0.8043232560157776,0.4974532425403595,0.4536857903003692,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.9032226204872132,0.7144920229911804,0.6807570457458496,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5155029296875,0.9573051929473876,0.8375258445739746,0.5867556929588318,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5154724121094,0.8323609828948975,0.5554356575012207,0.5318740010261536,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51531982421875,0.6394551396369934,0.2457262873649597,1.1434638500213623,288.5154724121094,284.95001220703125,304.2807312011719,297.6914978027344,300.4742736816406,297.2972412109375,288.5157165527344,1.0,0.7979022264480591,0.7220178842544556,0.7220178842544556,1.0,1.0,-4.080199241638184,1.8510255813598635,2.2291736602783203,0.9260841608047484,1.0,1.0,0.0,335.498046875,343.0,84725.78125,0.0,6212.4384765625,1.0,278.1499938964844,283.21661376953125,300.6906433105469,306.2154235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565341830253601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13979.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.8026755452156067,0.4972851574420929,0.4536416232585907,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52264404296875,0.901382863521576,0.7143466472625732,0.6807326674461365,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52264404296875,0.956964075565338,0.8415688276290894,0.5896326303482056,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.8311930894851685,0.5561025142669678,0.5326094031333923,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224914550781,0.638624370098114,0.24607715010643,1.1455448865890503,288.5226135253906,284.95001220703125,304.279296875,297.70233154296875,300.4676208496094,297.2954406738281,288.5228576660156,1.0,0.8000609874725342,0.716252863407135,0.716252863407135,1.0,1.0,-4.086968898773193,1.8510684967041016,2.2359001636505127,0.9246402382850648,1.0,1.0,0.0,338.554443359375,346.0,84815.4296875,0.0,6257.13330078125,1.0,278.1499938964844,283.22198486328125,300.7017517089844,306.2331848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564445376396179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14000.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2995.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.8026755452156067,0.4972851574420929,0.4536416232585907,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52264404296875,0.901382863521576,0.7143466472625732,0.6807326674461365,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52264404296875,0.956964075565338,0.8415688276290894,0.5896326303482056,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226135253906,0.8311930894851685,0.5561025142669678,0.5326094031333923,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224914550781,0.638624370098114,0.24607715010643,1.1455448865890503,288.5226135253906,284.95001220703125,304.279296875,297.70233154296875,300.4676208496094,297.2954406738281,288.5228576660156,1.0,0.8000609874725342,0.716252863407135,0.716252863407135,1.0,1.0,-4.086968898773193,1.8510684967041016,2.2359001636505127,0.9246402382850648,1.0,1.0,0.0,338.554443359375,346.0,84815.4296875,0.0,6257.13330078125,1.0,278.1499938964844,283.22198486328125,300.7017517089844,306.2331848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564445376396179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14000.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2995.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.8010178804397583,0.4970841705799103,0.4535700976848602,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.8995380997657776,0.7141634225845337,0.6806751489639282,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.9565693736076356,0.8454805612564087,0.5924211144447327,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.8300172090530396,0.5567344427108765,0.5333144068717957,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.6377895474433899,0.2464132755994796,1.147567868232727,288.5287475585937,284.95001220703125,304.27655029296875,297.7120361328125,300.459716796875,297.2931823730469,288.5289306640625,1.0,0.802184522151947,0.7105105519294739,0.7105105519294739,1.0,1.0,-4.093454837799072,1.850826382637024,2.242628574371338,0.9229776859283448,1.0,1.0,0.0,341.62017822265625,349.0,84895.1328125,0.0,6301.046875,1.0,278.1499938964844,283.2267761230469,300.7115478515625,306.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563665151596069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14020.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.8010178804397583,0.4970841705799103,0.4535700976848602,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.8995380997657776,0.7141634225845337,0.6806751489639282,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287475585937,0.9565693736076356,0.8454805612564087,0.5924211144447327,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.8300172090530396,0.5567344427108765,0.5333144068717957,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.6377895474433899,0.2464132755994796,1.147567868232727,288.5287475585937,284.95001220703125,304.27655029296875,297.7120361328125,300.459716796875,297.2931823730469,288.5289306640625,1.0,0.802184522151947,0.7105105519294739,0.7105105519294739,1.0,1.0,-4.093454837799072,1.850826382637024,2.242628574371338,0.9229776859283448,1.0,1.0,0.0,341.62017822265625,349.0,84895.1328125,0.0,6301.046875,1.0,278.1499938964844,283.2267761230469,300.7115478515625,306.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563665151596069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14020.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53387451171875,0.7993534803390503,0.4968507289886474,0.4534708261489868,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339050292969,0.8976905941963196,0.7139425873756409,0.6805838942527771,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339050292969,0.9561381936073304,0.8493030667304993,0.5951433181762695,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339050292969,0.8288366794586182,0.5573345422744751,0.5339903235435486,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338134765625,0.6369520425796509,0.2467341870069503,1.1495282649993896,288.5339050292969,284.95001220703125,304.2723999023437,297.7204895019531,300.4508056640625,297.2906799316406,288.5340576171875,1.0,0.8042731881141663,0.704768180847168,0.704768180847168,1.0,1.0,-4.099677085876465,1.850289225578308,2.249387741088867,0.9210816025733948,1.0,1.0,0.0,344.69097900390625,352.0,84965.5078125,0.0,6344.2060546875,1.0,278.1499938964844,283.2310485839844,300.7201232910156,306.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563122749328613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14037.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53387451171875,0.7993534803390503,0.4968507289886474,0.4534708261489868,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339050292969,0.8976905941963196,0.7139425873756409,0.6805838942527771,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339050292969,0.9561381936073304,0.8493030667304993,0.5951433181762695,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339050292969,0.8288366794586182,0.5573345422744751,0.5339903235435486,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5338134765625,0.6369520425796509,0.2467341870069503,1.1495282649993896,288.5339050292969,284.95001220703125,304.2723999023437,297.7204895019531,300.4508056640625,297.2906799316406,288.5340576171875,1.0,0.8042731881141663,0.704768180847168,0.704768180847168,1.0,1.0,-4.099677085876465,1.850289225578308,2.249387741088867,0.9210816025733948,1.0,1.0,0.0,344.69097900390625,352.0,84965.5078125,0.0,6344.2060546875,1.0,278.1499938964844,283.2310485839844,300.7201232910156,306.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563122749328613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14037.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360412597656,0.798518180847168,0.4967195689678192,0.4534087777137756,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360717773437,0.8967654705047607,0.713815450668335,0.680523157119751,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360717773437,0.9559109210968018,0.8511830568313599,0.5964816808700562,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360412597656,0.8282444477081299,0.5576213598251343,0.5343160629272461,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.6365318298339844,0.2468878477811813,1.1504796743392944,288.5360717773437,284.95001220703125,304.26971435546875,297.7242126464844,300.4458923339844,297.2893981933594,288.5362243652344,1.0,0.8053027391433716,0.7018970251083374,0.7018970251083374,1.0,1.0,-4.1026787757873535,1.849902629852295,2.2527759075164795,0.9200411438941956,1.0,1.0,0.0,346.22674560546875,352.0,84996.484375,0.0,6365.45263671875,1.0,278.1499938964844,283.23291015625,300.7238464355469,306.26922607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562892079353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14044.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.7976835370063782,0.4965831935405731,0.4533422291278839,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.8958419561386108,0.713682234287262,0.6804569363594055,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.9556806683540344,0.853052020072937,0.597812294960022,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.8276530504226685,0.5579034686088562,0.5346375107765198,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5379943847656,0.6361124515533447,0.2470390349626541,1.151420831680298,288.5380859375,284.95001220703125,304.26666259765625,297.72760009765625,300.4408569335937,297.2880859375,288.5382385253906,1.0,0.8063266277313232,0.6990691423416138,0.6990691423416138,1.0,1.0,-4.105640411376953,1.849477171897888,2.2561631202697754,0.9189713597297668,1.0,1.0,0.0,347.7637634277344,355.0,85026.2265625,0.0,6386.5986328125,1.0,278.1499938964844,283.2347106933594,300.72735595703125,306.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562840819358826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.7960060238838196,0.496277391910553,0.4531806111335754,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.8939900994300842,0.7133774161338806,0.680289626121521,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.9551972150802612,0.856724739074707,0.6004284620285034,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.826464831829071,0.5584386587142944,0.5352538228034973,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.6352689266204834,0.2473258823156356,1.1532368659973145,288.5412292480469,284.95001220703125,304.2592468261719,297.73321533203125,300.4298095703125,297.2853698730469,288.54132080078125,1.0,0.8083418607711792,0.693413257598877,0.693413257598877,1.0,1.0,-4.11132287979126,1.8483792543411253,2.262943744659424,0.916641354560852,1.0,1.0,0.0,350.8374938964844,358.0,85076.5390625,0.0,6428.12841796875,1.0,278.1499938964844,283.2377624511719,300.7330627441406,306.2848815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562799692153931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.7960060238838196,0.496277391910553,0.4531806111335754,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.8939900994300842,0.7133774161338806,0.680289626121521,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.9551972150802612,0.856724739074707,0.6004284620285034,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.826464831829071,0.5584386587142944,0.5352538228034973,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.6352689266204834,0.2473258823156356,1.1532368659973145,288.5412292480469,284.95001220703125,304.2592468261719,297.73321533203125,300.4298095703125,297.2853698730469,288.54132080078125,1.0,0.8083418607711792,0.693413257598877,0.693413257598877,1.0,1.0,-4.11132287979126,1.8483792543411253,2.262943744659424,0.916641354560852,1.0,1.0,0.0,350.8374938964844,358.0,85076.5390625,0.0,6428.12841796875,1.0,278.1499938964844,283.2377624511719,300.7330627441406,306.2848815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562799692153931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433044433594,0.7943212985992432,0.4959344863891601,0.4529871046543121,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.8921355605125427,0.7130295634269714,0.6800835132598877,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.9546896815299988,0.8603255748748779,0.6029959917068481,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.8252720236778259,0.5589419007301331,0.5358412265777588,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.6344215869903564,0.2475952208042144,1.1549791097640991,288.5433349609375,284.95001220703125,304.25,297.7372436523437,300.41766357421875,297.2825927734375,288.5433959960937,1.0,0.810321033000946,0.6877574324607849,0.6877574324607849,1.0,1.0,-4.116738319396973,1.846965909004212,2.269772291183472,0.914056658744812,1.0,1.0,0.0,353.9133605957031,361.0,85116.40625,0.0,6468.8408203125,1.0,278.1499938964844,283.2401733398437,300.7373352050781,306.29254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856316328048706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.46240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433044433594,0.7943212985992432,0.4959344863891601,0.4529871046543121,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.8921355605125427,0.7130295634269714,0.6800835132598877,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.9546896815299988,0.8603255748748779,0.6029959917068481,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433349609375,0.8252720236778259,0.5589419007301331,0.5358412265777588,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.6344215869903564,0.2475952208042144,1.1549791097640991,288.5433349609375,284.95001220703125,304.25,297.7372436523437,300.41766357421875,297.2825927734375,288.5433959960937,1.0,0.810321033000946,0.6877574324607849,0.6877574324607849,1.0,1.0,-4.116738319396973,1.846965909004212,2.269772291183472,0.914056658744812,1.0,1.0,0.0,353.9133605957031,361.0,85116.40625,0.0,6468.8408203125,1.0,278.1499938964844,283.2401733398437,300.7373352050781,306.29254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856316328048706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14073.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.46240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.7923704981803894,0.4953148365020752,0.4526155292987823,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.8900150656700134,0.7123910784721375,0.6796800494194031,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.9538763761520386,0.8636122941970825,0.6054012179374695,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.8238349556922913,0.5591611266136169,0.5362376570701599,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.633296012878418,0.2475677728652954,1.155782699584961,288.54248046875,284.95001220703125,304.2400207519531,297.7406311035156,300.4034729003906,297.2773132324219,288.5424194335937,1.0,0.8121311068534851,0.6821621656417847,0.6821621656417847,1.0,1.0,-4.120148658752441,1.844473481178284,2.275675058364868,0.910860538482666,1.0,1.0,0.0,357.20916748046875,364.0,85125.5859375,0.0,6504.1171875,1.0,278.1499938964844,283.2408752441406,300.7406005859375,306.2974548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563086986541748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14077.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.7923704981803894,0.4953148365020752,0.4526155292987823,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.8900150656700134,0.7123910784721375,0.6796800494194031,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5424499511719,0.9538763761520386,0.8636122941970825,0.6054012179374695,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.8238349556922913,0.5591611266136169,0.5362376570701599,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54248046875,0.633296012878418,0.2475677728652954,1.155782699584961,288.54248046875,284.95001220703125,304.2400207519531,297.7406311035156,300.4034729003906,297.2773132324219,288.5424194335937,1.0,0.8121311068534851,0.6821621656417847,0.6821621656417847,1.0,1.0,-4.120148658752441,1.844473481178284,2.275675058364868,0.910860538482666,1.0,1.0,0.0,357.20916748046875,364.0,85125.5859375,0.0,6504.1171875,1.0,278.1499938964844,283.2408752441406,300.7406005859375,306.2974548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563086986541748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14077.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.7901466488838196,0.4944482147693634,0.4520291686058044,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380249023437,0.8876250982284546,0.7114832401275635,0.6790327429771423,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380249023437,0.9527508616447448,0.8666006922721863,0.6076077222824097,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.8221425414085388,0.5591179132461548,0.5363957285881042,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.631851851940155,0.2472500056028366,1.155338168144226,288.5380554199219,284.95001220703125,304.2303771972656,297.7442932128906,300.387939453125,297.2699584960937,288.5378723144531,1.0,0.8136885166168213,0.6765668988227844,0.6765668988227844,1.0,1.0,-4.120978832244873,1.8406085968017576,2.2803702354431152,0.906819462776184,1.0,1.0,0.0,360.6768493652344,367.0,85099.75,0.0,6531.5263671875,1.0,278.1499938964844,283.23944091796875,300.74383544921875,306.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561944365501404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14074.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
