time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687040,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.7901466488838196,0.4944482147693634,0.4520291686058044,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380249023437,0.8876250982284546,0.7114832401275635,0.6790327429771423,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380249023437,0.9527508616447448,0.8666006922721863,0.6076077222824097,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.8221425414085388,0.5591179132461548,0.5363957285881042,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.631851851940155,0.2472500056028366,1.155338168144226,288.5380554199219,284.95001220703125,304.2303771972656,297.7442932128906,300.387939453125,297.2699584960937,288.5378723144531,1.0,0.8136885166168213,0.6765668988227844,0.6765668988227844,1.0,1.0,-4.120978832244873,1.8406085968017576,2.2803702354431152,0.906819462776184,1.0,1.0,0.0,360.6768493652344,367.0,85099.75,0.0,6531.5263671875,1.0,278.1499938964844,283.23944091796875,300.74383544921875,306.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561944365501404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14074.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53466796875,0.7889676690101624,0.4939408600330353,0.4516679346561432,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5346374511719,0.8863657712936401,0.710946261882782,0.6786296963691711,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5346069335937,0.9521093368530272,0.8679995536804199,0.608644425868988,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5346374511719,0.8212316036224365,0.5590165853500366,0.5363979339599609,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5347595214844,0.6310404539108276,0.2470013350248336,1.1547037363052368,288.5346374511719,284.95001220703125,304.2256774902344,297.7462158203125,300.3797912597656,297.2657470703125,288.534423828125,1.0,0.8143720626831055,0.6737692952156067,0.6737692952156067,1.0,1.0,-4.120546817779541,1.838215708732605,2.2823312282562256,0.90450781583786,1.0,1.0,0.0,362.43499755859375,367.0,85075.28125,0.0,6542.408203125,1.0,278.1499938964844,283.2380676269531,300.7455444335937,306.30029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561028838157654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14070.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.7877549529075623,0.4933852255344391,0.4512622952461242,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304870605469,0.8850751519203186,0.7103537321090698,0.6781734228134155,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304870605469,0.9514267444610596,0.8693317770957947,0.6096347570419312,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.8202869296073914,0.5588629245758057,0.5363495945930481,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.6301776170730591,0.2466942071914672,1.1537977457046509,288.530517578125,284.95001220703125,304.22100830078125,297.7481994628906,300.3714904785156,297.26123046875,288.5302429199219,1.0,0.814985990524292,0.6710476875305176,0.6710476875305176,1.0,1.0,-4.119554042816162,1.835575580596924,2.2839784622192383,0.9020591974258424,1.0,1.0,0.0,364.19183349609375,370.0,85043.5625,0.0,6551.2890625,1.0,278.1499938964844,283.2362060546875,300.7472839355469,306.3002624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855988621711731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14065.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.7852692008018494,0.4921612441539764,0.4503481984138489,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204467773437,0.8824410438537598,0.7090380191802979,0.6771365404129028,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204162597656,0.949982523918152,0.8718376755714417,0.611504852771759,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.8183319568634033,0.5584344863891602,0.5361363887786865,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5206604003906,0.6283465027809143,0.245946854352951,1.1513679027557373,288.5204467773437,284.95001220703125,304.2117919921875,297.752197265625,300.3544311523437,297.25164794921875,288.5201110839844,1.0,0.8160463571548462,0.6656044125556946,0.6656044125556946,1.0,1.0,-4.116276741027832,1.829569816589356,2.286706924438477,0.8966948390007019,1.0,1.0,0.0,367.6841735839844,373.0,84962.3828125,0.0,6564.3115234375,1.0,278.1499938964844,283.2314453125,300.7509155273437,306.299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557062149047852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.742431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.7852692008018494,0.4921612441539764,0.4503481984138489,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204467773437,0.8824410438537598,0.7090380191802979,0.6771365404129028,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204162597656,0.949982523918152,0.8718376755714417,0.611504852771759,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.8183319568634033,0.5584344863891602,0.5361363887786865,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5206604003906,0.6283465027809143,0.245946854352951,1.1513679027557373,288.5204467773437,284.95001220703125,304.2117919921875,297.752197265625,300.3544311523437,297.25164794921875,288.5201110839844,1.0,0.8160463571548462,0.6656044125556946,0.6656044125556946,1.0,1.0,-4.116276741027832,1.829569816589356,2.286706924438477,0.8966948390007019,1.0,1.0,0.0,367.6841735839844,373.0,84962.3828125,0.0,6564.3115234375,1.0,278.1499938964844,283.2314453125,300.7509155273437,306.299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557062149047852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.742431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5080871582031,0.7827153205871582,0.4907868206501007,0.4492985308170318,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5080261230469,0.879749059677124,0.7075461149215698,0.6759334802627563,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50799560546875,0.9484433531761168,0.8741248846054077,0.6132238507270813,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.508056640625,0.8162968754768372,0.5578452348709106,0.5357704162597656,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5082702636719,0.6263868808746338,0.2450299710035324,1.148157238960266,288.5080261230469,284.95001220703125,304.2026672363281,297.7562866210937,300.336669921875,297.24151611328125,288.50762939453125,1.0,0.8168848752975464,0.6601611375808716,0.6601611375808716,1.0,1.0,-4.111329555511475,1.822609543800354,2.28872013092041,0.8907049298286438,1.0,1.0,0.0,371.1329040527344,376.0,84857.421875,0.0,6571.08740234375,1.0,278.1499938964844,283.2252502441406,300.7546691894531,306.29638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855356752872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14034.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5080871582031,0.7827153205871582,0.4907868206501007,0.4492985308170318,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5080261230469,0.879749059677124,0.7075461149215698,0.6759334802627563,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50799560546875,0.9484433531761168,0.8741248846054077,0.6132238507270813,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.508056640625,0.8162968754768372,0.5578452348709106,0.5357704162597656,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5082702636719,0.6263868808746338,0.2450299710035324,1.148157238960266,288.5080261230469,284.95001220703125,304.2026672363281,297.7562866210937,300.336669921875,297.24151611328125,288.50762939453125,1.0,0.8168848752975464,0.6601611375808716,0.6601611375808716,1.0,1.0,-4.111329555511475,1.822609543800354,2.28872013092041,0.8907049298286438,1.0,1.0,0.0,371.1329040527344,376.0,84857.421875,0.0,6571.08740234375,1.0,278.1499938964844,283.2252502441406,300.7546691894531,306.29638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855356752872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14034.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.46630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.7801125645637512,0.4892815053462982,0.4481316208839416,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8770175576210022,0.705899178981781,0.6745851635932922,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.9468275904655457,0.8762169480323792,0.6148083806037903,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.8141934275627136,0.5571167469024658,0.5352730751037598,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941101074219,0.6243228912353516,0.2439731508493423,1.144307255744934,288.49383544921875,284.95001220703125,304.19354248046875,297.7603759765625,300.3187866210937,297.23101806640625,288.4933776855469,1.0,0.8175360560417175,0.654985249042511,0.654985249042511,1.0,1.0,-4.104977130889893,1.8150497674942017,2.2899274826049805,0.8843938112258911,1.0,1.0,0.0,374.5407409667969,379.0,84734.3515625,0.0,6572.57373046875,1.0,278.1499938964844,283.2179870605469,300.7584533691406,306.29248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549551963806152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14012.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.7801125645637512,0.4892815053462982,0.4481316208839416,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.8770175576210022,0.705899178981781,0.6745851635932922,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.9468275904655457,0.8762169480323792,0.6148083806037903,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.8141934275627136,0.5571167469024658,0.5352730751037598,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941101074219,0.6243228912353516,0.2439731508493423,1.144307255744934,288.49383544921875,284.95001220703125,304.19354248046875,297.7603759765625,300.3187866210937,297.23101806640625,288.4933776855469,1.0,0.8175360560417175,0.654985249042511,0.654985249042511,1.0,1.0,-4.104977130889893,1.8150497674942017,2.2899274826049805,0.8843938112258911,1.0,1.0,0.0,374.5407409667969,379.0,84734.3515625,0.0,6572.57373046875,1.0,278.1499938964844,283.2179870605469,300.7584533691406,306.29248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549551963806152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14012.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.47784423828125,0.7774664759635925,0.4876508116722107,0.4468535482883453,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4777526855469,0.8742513060569763,0.7041029930114746,0.6730981469154358,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9451385140419006,0.8781194686889648,0.6162633895874023,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4778137207031,0.8120195865631104,0.556255578994751,0.5346518754959106,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4781188964844,0.6221578121185303,0.2427887320518493,1.139879822731018,288.477783203125,284.95001220703125,304.1843566894531,297.7643737792969,300.30035400390625,297.2203369140625,288.4772644042969,1.0,0.8180161714553833,0.6498093008995056,0.6498093008995056,1.0,1.0,-4.097322940826416,1.8067221641540527,2.290600776672364,0.8775749206542969,1.0,1.0,0.0,377.9133911132813,382.0,84592.2734375,0.0,6569.19580078125,1.0,278.1499938964844,283.2095642089844,300.76220703125,306.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545088768005371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13987.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.47784423828125,0.7774664759635925,0.4876508116722107,0.4468535482883453,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4777526855469,0.8742513060569763,0.7041029930114746,0.6730981469154358,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.9451385140419006,0.8781194686889648,0.6162633895874023,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4778137207031,0.8120195865631104,0.556255578994751,0.5346518754959106,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4781188964844,0.6221578121185303,0.2427887320518493,1.139879822731018,288.477783203125,284.95001220703125,304.1843566894531,297.7643737792969,300.30035400390625,297.2203369140625,288.4772644042969,1.0,0.8180161714553833,0.6498093008995056,0.6498093008995056,1.0,1.0,-4.097322940826416,1.8067221641540527,2.290600776672364,0.8775749206542969,1.0,1.0,0.0,377.9133911132813,382.0,84592.2734375,0.0,6569.19580078125,1.0,278.1499938964844,283.2095642089844,300.76220703125,306.28729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545088768005371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13987.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4690246582031,0.776121973991394,0.4867809116840362,0.446166455745697,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46893310546875,0.8728498220443726,0.70313960313797,0.6722943186759949,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4689025878906,0.944259226322174,0.8789874315261841,0.6169341802597046,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.468994140625,0.8108985424041748,0.5557673573493958,0.5342878103256226,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46929931640625,0.6210289001464844,0.2421433329582214,1.137427568435669,288.4689636230469,284.95001220703125,304.1796875,297.76629638671875,300.2909240722656,297.21490478515625,288.4684143066406,1.0,0.8181853294372559,0.6472213268280029,0.6472213268280029,1.0,1.0,-4.0929460525512695,1.802238941192627,2.2907073497772217,0.873957097530365,1.0,1.0,0.0,379.5874633789063,382.0,84512.9453125,0.0,6565.4765625,1.0,278.1499938964844,283.2048645019531,300.7640075683594,306.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542662858963013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13973.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598693847656,0.7747693657875061,0.4858837425708771,0.4454552829265594,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45977783203125,0.8714419007301331,0.7021432518959045,0.671459972858429,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.459716796875,0.9433634877204896,0.8798128366470337,0.617576003074646,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4598388671875,0.8097588419914246,0.5552500486373901,0.533896803855896,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.46014404296875,0.6198751926422119,0.2414719462394714,1.134859323501587,288.4598083496094,284.95001220703125,304.1749572753906,297.7681884765625,300.2815246582031,297.20947265625,288.459228515625,1.0,0.8183200359344482,0.6447349786758423,0.6447349786758423,1.0,1.0,-4.088296890258789,1.797680139541626,2.290616512298584,0.8703188896179199,1.0,1.0,0.0,381.2563171386719,385.0,84430.3046875,0.0,6560.7607421875,1.0,278.1499938964844,283.199951171875,300.76580810546875,306.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540157675743103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13958.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4402770996094,0.772034764289856,0.4839993119239807,0.4439537227153778,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.8686017990112305,0.7000418305397034,0.6696910262107849,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44012451171875,0.941515862941742,0.8813238739967346,0.6187647581100464,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44024658203125,0.8074131011962891,0.5541200637817383,0.5330266356468201,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.44061279296875,0.6174796223640442,0.2400449812412262,1.129347562789917,288.4402160644531,284.95001220703125,304.16534423828125,297.77178955078125,300.26239013671875,297.1985168457031,288.4395751953125,1.0,0.818477988243103,0.6397622227668762,0.6397622227668762,1.0,1.0,-4.078107833862305,1.7880384922027588,2.290069341659546,0.8627017736434937,1.0,1.0,0.0,384.5788879394531,388.0,84251.640625,0.0,6548.10546875,1.0,278.1499938964844,283.1893310546875,300.7691955566406,306.27264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534889221191406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13926.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4402770996094,0.772034764289856,0.4839993119239807,0.4439537227153778,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.440185546875,0.8686017990112305,0.7000418305397034,0.6696910262107849,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44012451171875,0.941515862941742,0.8813238739967346,0.6187647581100464,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44024658203125,0.8074131011962891,0.5541200637817383,0.5330266356468201,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.44061279296875,0.6174796223640442,0.2400449812412262,1.129347562789917,288.4402160644531,284.95001220703125,304.16534423828125,297.77178955078125,300.26239013671875,297.1985168457031,288.4395751953125,1.0,0.818477988243103,0.6397622227668762,0.6397622227668762,1.0,1.0,-4.078107833862305,1.7880384922027588,2.290069341659546,0.8627017736434937,1.0,1.0,0.0,384.5788879394531,388.0,84251.640625,0.0,6548.10546875,1.0,278.1499938964844,283.1893310546875,300.7691955566406,306.27264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534889221191406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13926.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.7692617177963257,0.48199462890625,0.4423469007015228,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187927246094,0.8657293915748596,0.6977945566177368,0.6677880883216858,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.9395917654037476,0.8826466202735901,0.6198259592056274,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.8049702048301697,0.5528623461723328,0.5320388674736023,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.614952027797699,0.2385085523128509,1.1233506202697754,288.4188537597656,284.95001220703125,304.1553649902344,297.7750549316406,300.2426452636719,297.1874694824219,288.41815185546875,1.0,0.8184925317764282,0.6347894668579102,0.6347894668579102,1.0,1.0,-4.066752433776856,1.7776894569396973,2.289062738418579,0.8546192049980164,1.0,1.0,0.0,387.8853759765625,391.0,84054.3671875,0.0,6531.2744140625,1.0,278.1499938964844,283.1776123046875,300.7723083496094,306.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529276847839355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13891.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.7692617177963257,0.48199462890625,0.4423469007015228,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187927246094,0.8657293915748596,0.6977945566177368,0.6677880883216858,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.9395917654037476,0.8826466202735901,0.6198259592056274,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.8049702048301697,0.5528623461723328,0.5320388674736023,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.614952027797699,0.2385085523128509,1.1233506202697754,288.4188537597656,284.95001220703125,304.1553649902344,297.7750549316406,300.2426452636719,297.1874694824219,288.41815185546875,1.0,0.8184925317764282,0.6347894668579102,0.6347894668579102,1.0,1.0,-4.066752433776856,1.7776894569396973,2.289062738418579,0.8546192049980164,1.0,1.0,0.0,387.8853759765625,391.0,84054.3671875,0.0,6531.2744140625,1.0,278.1499938964844,283.1776123046875,300.7723083496094,306.26318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529276847839355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13891.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3986511230469,0.7667649388313293,0.4801112711429596,0.4408294260501861,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985290527344,0.8631486892700195,0.6956731081008911,0.6659823656082153,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3984680175781,0.9378158450126648,0.8836619853973389,0.6206603050231934,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985900878906,0.802738606929779,0.5516360402107239,0.5310608744621277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990478515625,0.6125749349594116,0.2370520681142807,1.117617964744568,288.3985900878906,284.95001220703125,304.1461181640625,297.7776794433594,300.2250671386719,297.1776428222656,288.3978271484375,1.0,0.8183870315551758,0.6306389570236206,0.6306389570236206,1.0,1.0,-4.055678367614746,1.768184781074524,2.2874934673309326,0.8473357558250427,1.0,1.0,0.0,390.8139343261719,391.0,83865.9765625,0.0,6512.85302734375,1.0,278.1499938964844,283.1663818359375,300.7747497558594,306.2535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524026870727539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.779541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3960266113281,0.7664505243301392,0.4798683822154999,0.4406332075595855,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959045410156,0.8628240823745728,0.6953986883163452,0.6657481789588928,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3958435058594,0.93758887052536,0.8837761878967285,0.6207560300827026,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959655761719,0.8024562001228333,0.5514745712280273,0.5309311151504517,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3963928222656,0.6122676134109497,0.2368634045124054,1.1168721914291382,288.3959350585937,284.95001220703125,304.1449279785156,297.7779541015625,300.22283935546875,297.1763916015625,288.39520263671875,1.0,0.8183649778366089,0.6301208138465881,0.6301208138465881,1.0,1.0,-4.054222106933594,1.766957402229309,2.287264585494995,0.8464013934135437,1.0,1.0,0.0,391.1788330078125,394.0,83841.2734375,0.0,6510.2939453125,1.0,278.1499938964844,283.1649169921875,300.7750244140625,306.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523347973823547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7636043429374695,0.4776221811771393,0.4388145804405212,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712158203125,0.8598882555961609,0.6928553581237793,0.6635727882385254,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37115478515625,0.9355088472366332,0.8847129344940186,0.6215556263923645,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.7998874187469482,0.5499576926231384,0.5297046899795532,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.6094123721122742,0.2351133078336715,1.1099307537078855,288.37127685546875,284.95001220703125,304.1340026855469,297.7803955078125,300.20245361328125,297.165283203125,288.3704528808594,1.0,0.818101167678833,0.6254522204399109,0.6254522204399109,1.0,1.0,-4.0405449867248535,1.75555682182312,2.2849881649017334,0.837762176990509,1.0,1.0,0.0,394.4619445800781,397.0,83609.6328125,0.0,6485.32568359375,1.0,278.1499938964844,283.1511535644531,300.7773132324219,306.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517131805419922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13810.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713684082031,0.7636043429374695,0.4776221811771393,0.4388145804405212,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3712158203125,0.8598882555961609,0.6928553581237793,0.6635727882385254,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37115478515625,0.9355088472366332,0.8847129344940186,0.6215556263923645,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.7998874187469482,0.5499576926231384,0.5297046899795532,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.6094123721122742,0.2351133078336715,1.1099307537078855,288.37127685546875,284.95001220703125,304.1340026855469,297.7803955078125,300.20245361328125,297.165283203125,288.3704528808594,1.0,0.818101167678833,0.6254522204399109,0.6254522204399109,1.0,1.0,-4.0405449867248535,1.75555682182312,2.2849881649017334,0.837762176990509,1.0,1.0,0.0,394.4619445800781,397.0,83609.6328125,0.0,6485.32568359375,1.0,278.1499938964844,283.1511535644531,300.7773132324219,306.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517131805419922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13810.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583068847656,0.76216721534729,0.4764517843723297,0.4378639459609985,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.8584076762199402,0.691525399684906,0.662431538105011,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.9344380497932434,0.8851047158241272,0.621903657913208,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.7985810041427612,0.5491482615470886,0.5290445685386658,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6079336404800415,0.2341976910829544,1.1062813997268677,288.35821533203125,284.95001220703125,304.1283264160156,297.78143310546875,300.1919860839844,297.15972900390625,288.3573608398437,1.0,0.8179168701171875,0.6231178641319275,0.6231178641319275,1.0,1.0,-4.033259868621826,1.7495942115783691,2.283665895462036,0.8332778215408325,1.0,1.0,0.0,396.100341796875,397.0,83486.25,0.0,6471.30615234375,1.0,278.1499938964844,283.143798828125,300.7782592773437,306.23272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513897061347961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13787.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7607212662696838,0.4752509295940399,0.4368863701820373,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8569186925888062,0.6901561617851257,0.6612542867660522,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.9333465695381165,0.8854445815086365,0.6222166419029236,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7972598075866699,0.5483043193817139,0.5283528566360474,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.6064222455024719,0.2332551926374435,1.1025139093399048,288.3447570800781,284.95001220703125,304.1224670410156,297.78228759765625,300.1815185546875,297.1541442871094,288.3438720703125,1.0,0.8176978230476379,0.6208723187446594,0.6208723187446594,1.0,1.0,-4.0256757736206055,1.7435559034347534,2.2821197509765625,0.8287841081619263,1.0,1.0,0.0,397.7370910644531,400.0,83358.8203125,0.0,6456.27099609375,1.0,278.1499938964844,283.1361999511719,300.779052734375,306.2253112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510590195655823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13764.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.7578127384185791,0.4727710783481598,0.4348611533641815,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.8539227247238159,0.6873096823692322,0.6588003635406494,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.9311113357543944,0.8859815001487732,0.6227457523345947,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7945805191993713,0.5465216040611267,0.5268821120262146,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.6033090949058533,0.2312972992658615,1.0946571826934814,288.3164978027344,284.95001220703125,304.1102294921875,297.7835693359375,300.1600341796875,297.1427307128906,288.3155822753906,1.0,0.8171660304069519,0.6163811683654785,0.6163811683654785,1.0,1.0,-4.009693145751953,1.7310117483139038,2.278681516647339,0.8195111751556396,1.0,1.0,0.0,401.0047607421875,403.0,83089.859375,0.0,6423.466796875,1.0,278.1499938964844,283.1202087402344,300.7801818847656,306.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503800630569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13714.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.7578127384185791,0.4727710783481598,0.4348611533641815,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.8539227247238159,0.6873096823692322,0.6588003635406494,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.9311113357543944,0.8859815001487732,0.6227457523345947,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7945805191993713,0.5465216040611267,0.5268821120262146,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.6033090949058533,0.2312972992658615,1.0946571826934814,288.3164978027344,284.95001220703125,304.1102294921875,297.7835693359375,300.1600341796875,297.1427307128906,288.3155822753906,1.0,0.8171660304069519,0.6163811683654785,0.6163811683654785,1.0,1.0,-4.009693145751953,1.7310117483139038,2.278681516647339,0.8195111751556396,1.0,1.0,0.0,401.0047607421875,403.0,83089.859375,0.0,6423.466796875,1.0,278.1499938964844,283.1202087402344,300.7801818847656,306.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503800630569458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13714.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.7548810243606567,0.4701814353466034,0.4327399730682373,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8508998155593872,0.6843118071556091,0.6562073230743408,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9288032650947572,0.8863171339035034,0.6231387257575989,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.286376953125,0.7918488383293152,0.5446056723594666,0.5252889394760132,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.6000697016716003,0.229239284992218,1.086359977722168,288.2863464355469,284.95001220703125,304.09722900390625,297.7841796875,300.13775634765625,297.1312561035156,288.28533935546875,1.0,0.8165063261985779,0.6118900179862976,0.6118900179862976,1.0,1.0,-3.992587089538574,1.7178105115890503,2.274776697158813,0.8098366856575012,1.0,1.0,0.0,404.2659606933594,406.0,82800.8828125,0.0,6386.9345703125,1.0,278.1499938964844,283.1029968261719,300.7806396484375,306.1910095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496730923652649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13661.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.7548810243606567,0.4701814353466034,0.4327399730682373,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862854003906,0.8508998155593872,0.6843118071556091,0.6562073230743408,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9288032650947572,0.8863171339035034,0.6231387257575989,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.286376953125,0.7918488383293152,0.5446056723594666,0.5252889394760132,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869567871094,0.6000697016716003,0.229239284992218,1.086359977722168,288.2863464355469,284.95001220703125,304.09722900390625,297.7841796875,300.13775634765625,297.1312561035156,288.28533935546875,1.0,0.8165063261985779,0.6118900179862976,0.6118900179862976,1.0,1.0,-3.992587089538574,1.7178105115890503,2.274776697158813,0.8098366856575012,1.0,1.0,0.0,404.2659606933594,406.0,82800.8828125,0.0,6386.9345703125,1.0,278.1499938964844,283.1029968261719,300.7806396484375,306.1910095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496730923652649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13661.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.7519267797470093,0.4674789905548095,0.4305203557014465,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.25445556640625,0.8478514552116394,0.6811627745628357,0.6534746289253235,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25439453125,0.9264258742332458,0.8864494562149048,0.6233937740325928,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7890666723251343,0.5425562262535095,0.523572564125061,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.5967034101486206,0.2270829528570175,1.0776286125183103,288.2545471191406,284.95001220703125,304.0833435058594,297.78399658203125,300.11529541015625,297.1197204589844,288.25347900390625,1.0,0.8157205581665039,0.6076681017875671,0.6076681017875671,1.0,1.0,-3.97436261177063,1.704304575920105,2.270057916641236,0.8001168370246887,1.0,1.0,0.0,407.5208129882813,394.0,82495.1171875,0.0,6346.7431640625,1.0,278.1499938964844,283.08477783203125,300.78033447265625,306.1709289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489395976066589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2925.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.7519267797470093,0.4674789905548095,0.4305203557014465,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.25445556640625,0.8478514552116394,0.6811627745628357,0.6534746289253235,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25439453125,0.9264258742332458,0.8864494562149048,0.6233937740325928,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7890666723251343,0.5425562262535095,0.523572564125061,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.5967034101486206,0.2270829528570175,1.0776286125183103,288.2545471191406,284.95001220703125,304.0833435058594,297.78399658203125,300.11529541015625,297.1197204589844,288.25347900390625,1.0,0.8157205581665039,0.6076681017875671,0.6076681017875671,1.0,1.0,-3.97436261177063,1.704304575920105,2.270057916641236,0.8001168370246887,1.0,1.0,0.0,407.5208129882813,394.0,82495.1171875,0.0,6346.7431640625,1.0,278.1499938964844,283.08477783203125,300.78033447265625,306.1709289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489395976066589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2925.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.218505859375,0.7518884539604187,0.4647013545036316,0.427939623594284,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182922363281,0.8481312394142151,0.6778994798660278,0.6503291130065918,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182006835937,0.9284971356391908,0.8864250779151917,0.6233163475990295,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.789555549621582,0.5404090285301208,0.5214571952819824,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191772460937,0.5958214998245239,0.2248642444610595,1.0671427249908447,288.2183837890625,284.95001220703125,304.0685119628906,297.7829895019531,300.0921630859375,297.1082763671875,288.2171325683594,1.0,0.8107900023460388,0.6034461855888367,0.6034461855888367,1.0,1.0,-3.952207565307617,1.6889528036117554,2.2632546424865723,0.7895009517669678,1.0,1.0,0.0,402.80224609375,382.0,82140.984375,0.0,6239.6162109375,1.0,278.1499938964844,283.0638122558594,300.7791442871094,306.147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481770157814026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13539.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.198974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.218505859375,0.7518884539604187,0.4647013545036316,0.427939623594284,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182922363281,0.8481312394142151,0.6778994798660278,0.6503291130065918,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182006835937,0.9284971356391908,0.8864250779151917,0.6233163475990295,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184143066406,0.789555549621582,0.5404090285301208,0.5214571952819824,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191772460937,0.5958214998245239,0.2248642444610595,1.0671427249908447,288.2183837890625,284.95001220703125,304.0685119628906,297.7829895019531,300.0921630859375,297.1082763671875,288.2171325683594,1.0,0.8107900023460388,0.6034461855888367,0.6034461855888367,1.0,1.0,-3.952207565307617,1.6889528036117554,2.2632546424865723,0.7895009517669678,1.0,1.0,0.0,402.80224609375,382.0,82140.984375,0.0,6239.6162109375,1.0,278.1499938964844,283.0638122558594,300.7791442871094,306.147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481770157814026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13539.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.198974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
