time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688900,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988525390625,0.7524340748786926,0.4632762968540191,0.426559180021286,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986389160156,0.8489161729812622,0.6762083172798157,0.6486402153968811,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19854736328125,0.9303998351097108,0.8863277435302734,0.6231749653816223,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1987609863281,0.7904353141784668,0.5392858386039734,0.5202924609184265,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1995544433594,0.5958606004714966,0.2237297147512436,1.0614930391311646,288.19873046875,284.95001220703125,304.06072998046875,297.7821350097656,300.080322265625,297.10260009765625,288.1974182128906,1.0,0.8076441287994385,0.6013352274894714,0.6013352274894714,1.0,1.0,-3.9401466846466064,1.680806279182434,2.259340524673462,0.78392493724823,1.0,1.0,0.0,398.8820190429688,382.0,81949.1796875,0.0,6172.61767578125,1.0,278.1499938964844,283.0523986816406,300.7781066894531,306.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477550148963928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13503.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1787109375,0.7531684637069702,0.4618312120437622,0.4251430332660675,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.178466796875,0.8499173521995544,0.6744845509529114,0.6469020247459412,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1783752441406,0.9325901865959167,0.8861831426620483,0.6229872703552246,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785888671875,0.791526734828949,0.538135290145874,0.5190833210945129,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794128417969,0.5960561633110046,0.2225819081068039,1.0556941032409668,288.1785583496094,284.95001220703125,304.0526733398437,297.7810363769531,300.06854248046875,297.09698486328125,288.1772155761719,1.0,0.8042418956756592,0.5993325710296631,0.5993325710296631,1.0,1.0,-3.927690267562866,1.672599196434021,2.255090951919556,0.7783791422843933,1.0,1.0,0.0,394.4698181152344,370.0,81752.421875,0.0,6101.36767578125,1.0,278.1499938964844,283.0406799316406,300.7768249511719,306.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847319483757019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366882324219,0.7550756931304932,0.4588745832443237,0.4222137629985809,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.8524237871170044,0.6709319949150085,0.6432870626449585,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363220214844,0.9376187324523926,0.8857399225234985,0.6224768161773682,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365661621094,0.7941970825195312,0.5357452034950256,0.5165415406227112,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.137451171875,0.5967985987663269,0.2202427834272384,1.0437105894088743,288.13653564453125,284.95001220703125,304.0356750488281,297.7781066894531,300.0444641113281,297.0858459472656,288.1351013183594,1.0,0.7968435883522034,0.5953273177146912,0.5953273177146912,1.0,1.0,-3.901719093322754,1.6556707620620728,2.246048212051392,0.7670220136642456,1.0,1.0,0.0,384.5803833007813,358.0,81341.0625,0.0,5949.50048828125,1.0,278.1499938964844,283.01617431640625,300.77362060546875,306.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464096784591675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366882324219,0.7550756931304932,0.4588745832443237,0.4222137629985809,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.8524237871170044,0.6709319949150085,0.6432870626449585,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363220214844,0.9376187324523926,0.8857399225234985,0.6224768161773682,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365661621094,0.7941970825195312,0.5357452034950256,0.5165415406227112,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.137451171875,0.5967985987663269,0.2202427834272384,1.0437105894088743,288.13653564453125,284.95001220703125,304.0356750488281,297.7781066894531,300.0444641113281,297.0858459472656,288.1351013183594,1.0,0.7968435883522034,0.5953273177146912,0.5953273177146912,1.0,1.0,-3.901719093322754,1.6556707620620728,2.246048212051392,0.7670220136642456,1.0,1.0,0.0,384.5803833007813,358.0,81341.0625,0.0,5949.50048828125,1.0,278.1499938964844,283.01617431640625,300.77362060546875,306.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464096784591675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0924987792969,0.7573792934417725,0.4558254480361938,0.4191737473011017,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0922546386719,0.8553898334503174,0.6672380566596985,0.6395094990730286,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.9431828260421752,0.8850855231285095,0.621799886226654,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.7973008155822754,0.5332337021827698,0.5138559937477112,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09332275390625,0.5978357791900635,0.2178430259227752,1.0313124656677246,288.09234619140625,284.95001220703125,304.0174865722656,297.7741394042969,300.0196228027344,297.0748291015625,288.0908203125,1.0,0.788910448551178,0.5913220047950745,0.5913220047950745,1.0,1.0,-3.8745527267456055,1.6381300687789917,2.236422538757324,0.7553428411483765,1.0,1.0,0.0,373.8612365722656,346.0,80907.2734375,0.0,5790.07958984375,1.0,278.1499938964844,282.9903259277344,300.7694091796875,306.05828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454591631889343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0924987792969,0.7573792934417725,0.4558254480361938,0.4191737473011017,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0922546386719,0.8553898334503174,0.6672380566596985,0.6395094990730286,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.9431828260421752,0.8850855231285095,0.621799886226654,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.7973008155822754,0.5332337021827698,0.5138559937477112,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09332275390625,0.5978357791900635,0.2178430259227752,1.0313124656677246,288.09234619140625,284.95001220703125,304.0174865722656,297.7741394042969,300.0196228027344,297.0748291015625,288.0908203125,1.0,0.788910448551178,0.5913220047950745,0.5913220047950745,1.0,1.0,-3.8745527267456055,1.6381300687789917,2.236422538757324,0.7553428411483765,1.0,1.0,0.0,373.8612365722656,346.0,80907.2734375,0.0,5790.07958984375,1.0,278.1499938964844,282.9903259277344,300.7694091796875,306.05828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454591631889343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469665527344,0.7599582076072693,0.4526847302913666,0.4160370230674743,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.8586794137954712,0.6634058356285095,0.6355862617492676,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04656982421875,0.9490444660186768,0.8842186331748962,0.6209657788276672,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.8006956577301025,0.5306019186973572,0.5110418796539307,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.5990526080131531,0.2153816819190979,1.0185655355453491,288.0467834472656,284.95001220703125,303.9979858398437,297.7689819335937,299.9952087402344,297.0639038085937,288.04522705078125,1.0,0.7806121110916138,0.5878130793571472,0.5878130793571472,1.0,1.0,-3.846333980560303,1.6207410097122192,2.225592851638794,0.744078516960144,1.0,1.0,0.0,362.709228515625,334.0,80459.734375,0.0,5626.47265625,1.0,278.1499938964844,282.9635925292969,300.7640991210937,306.0237731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444837331771851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469665527344,0.7599582076072693,0.4526847302913666,0.4160370230674743,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04669189453125,0.8586794137954712,0.6634058356285095,0.6355862617492676,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04656982421875,0.9490444660186768,0.8842186331748962,0.6209657788276672,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468444824219,0.8006956577301025,0.5306019186973572,0.5110418796539307,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.5990526080131531,0.2153816819190979,1.0185655355453491,288.0467834472656,284.95001220703125,303.9979858398437,297.7689819335937,299.9952087402344,297.0639038085937,288.04522705078125,1.0,0.7806121110916138,0.5878130793571472,0.5878130793571472,1.0,1.0,-3.846333980560303,1.6207410097122192,2.225592851638794,0.744078516960144,1.0,1.0,0.0,362.709228515625,334.0,80459.734375,0.0,5626.47265625,1.0,278.1499938964844,282.9635925292969,300.7640991210937,306.0237731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444837331771851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13226.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996337890625,0.7627537846565247,0.4494518637657165,0.4128114879131317,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993591308594,0.8622272610664368,0.6594372987747192,0.6315281987190247,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99920654296875,0.955061376094818,0.8831365704536438,0.6199796199798584,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.804310142993927,0.5278505086898804,0.5081085562705994,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.00054931640625,0.6003912091255188,0.2128585427999496,1.0055077075958252,287.9994812011719,284.95001220703125,303.9771423339844,297.7626037597656,299.9700927734375,297.05303955078125,287.9978332519531,1.0,0.7720382809638977,0.5843040943145752,0.5843040943145752,1.0,1.0,-3.817143440246582,1.6028907299041748,2.2142527103424072,0.7326021194458008,1.0,1.0,0.0,351.3336181640625,322.0,79992.8515625,0.0,5460.54248046875,1.0,278.1499938964844,282.9357604980469,300.7575988769531,305.9869689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434908390045166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13139.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9996337890625,0.7627537846565247,0.4494518637657165,0.4128114879131317,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993591308594,0.8622272610664368,0.6594372987747192,0.6315281987190247,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99920654296875,0.955061376094818,0.8831365704536438,0.6199796199798584,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.804310142993927,0.5278505086898804,0.5081085562705994,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.00054931640625,0.6003912091255188,0.2128585427999496,1.0055077075958252,287.9994812011719,284.95001220703125,303.9771423339844,297.7626037597656,299.9700927734375,297.05303955078125,287.9978332519531,1.0,0.7720382809638977,0.5843040943145752,0.5843040943145752,1.0,1.0,-3.817143440246582,1.6028907299041748,2.2142527103424072,0.7326021194458008,1.0,1.0,0.0,351.3336181640625,322.0,79992.8515625,0.0,5460.54248046875,1.0,278.1499938964844,282.9357604980469,300.7575988769531,305.9869689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434908390045166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13139.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754333496094,0.7642186284065247,0.4478088021278381,0.4111745357513428,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97515869140625,0.8640822172164917,0.6574141979217529,0.6294622421264648,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750061035156,0.9580925107002258,0.8825333714485168,0.6194437146186829,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.806181013584137,0.5264405608177185,0.506609320640564,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97637939453125,0.6010939478874207,0.2115793079137802,0.9988970756530762,287.9752502441406,284.95001220703125,303.9661560058594,297.7589416503906,299.957275390625,297.0476379394531,287.9735717773437,1.0,0.7676777839660645,0.5825496315956116,0.5825496315956116,1.0,1.0,-3.802261352539064,1.5938191413879397,2.208442211151123,0.726791262626648,1.0,1.0,0.0,345.62225341796875,322.0,79753.6484375,0.0,5377.43017578125,1.0,278.1499938964844,282.9214782714844,300.7539978027344,305.9678039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430003523826599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.95074462890625,0.7657384276390076,0.4461424946784973,0.4095157980918884,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9504699707031,0.8660032153129578,0.6553571820259094,0.6273634433746338,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9503173828125,0.9611432552337646,0.8818743824958801,0.6188691854476929,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9506225585937,0.8080819845199585,0.5250006318092346,0.5050809383392334,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.6018255949020386,0.2102847397327423,0.9922121167182922,287.9505920410156,284.95001220703125,303.95477294921875,297.75494384765625,299.9442443847656,297.042236328125,287.9488525390625,1.0,0.7632624506950378,0.5808355212211609,0.5808355212211609,1.0,1.0,-3.787168979644776,1.584697961807251,2.2024712562561035,0.7209900617599487,1.0,1.0,0.0,339.87451171875,310.0,79509.5703125,0.0,5293.98974609375,1.0,278.1499938964844,282.90692138671875,300.7499694824219,305.9479675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425002098083496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.083251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.7689220309257507,0.4427292346954345,0.4061253368854522,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.8700202107429504,0.6511266231536865,0.623055636882782,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9672473073005676,0.8803631663322449,0.6175872087478638,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.8119373321533203,0.5220171809196472,0.5019258856773376,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.603352963924408,0.2076426148414611,0.978598654270172,287.899658203125,284.95001220703125,303.9308776855469,297.74591064453125,299.9176025390625,297.031494140625,287.8978576660156,1.0,0.7542552947998047,0.5774073004722595,0.5774073004722595,1.0,1.0,-3.7561960220336914,1.5660805702209473,2.190115451812744,0.7092190980911255,1.0,1.0,0.0,328.3165283203125,298.0,79005.09375,0.0,5126.14453125,1.0,278.1499938964844,282.8768310546875,300.7407531738281,305.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414702415466309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.7689220309257507,0.4427292346954345,0.4061253368854522,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.8700202107429504,0.6511266231536865,0.623055636882782,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9672473073005676,0.8803631663322449,0.6175872087478638,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996887207031,0.8119373321533203,0.5220171809196472,0.5019258856773376,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.603352963924408,0.2076426148414611,0.978598654270172,287.899658203125,284.95001220703125,303.9308776855469,297.74591064453125,299.9176025390625,297.031494140625,287.8978576660156,1.0,0.7542552947998047,0.5774073004722595,0.5774073004722595,1.0,1.0,-3.7561960220336914,1.5660805702209473,2.190115451812744,0.7092190980911255,1.0,1.0,0.0,328.3165283203125,298.0,79005.09375,0.0,5126.14453125,1.0,278.1499938964844,282.8768310546875,300.7407531738281,305.906005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414702415466309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470764160156,0.7722973823547363,0.4392253160476684,0.4026541709899902,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.8742703795433044,0.646765410900116,0.6186256408691406,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9733155369758606,0.8786303400993347,0.6161542534828186,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.846923828125,0.8158800005912781,0.5189169049263,0.4986617565155029,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84814453125,0.6049647331237793,0.2049414813518524,0.964721143245697,287.8468933105469,284.95001220703125,303.9053649902344,297.73541259765625,299.8900451660156,297.0207824707031,287.8450012207031,1.0,0.7450529336929321,0.5739790797233582,0.5739790797233582,1.0,1.0,-3.724336624145508,1.5470283031463623,2.177308320999145,0.6972475051879883,1.0,1.0,0.0,316.7374572753906,286.0,78481.5,0.0,4958.07373046875,1.0,278.1499938964844,282.8455810546875,300.7301940917969,305.8614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404277563095093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470764160156,0.7722973823547363,0.4392253160476684,0.4026541709899902,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.8742703795433044,0.646765410900116,0.6186256408691406,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9733155369758606,0.8786303400993347,0.6161542534828186,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.846923828125,0.8158800005912781,0.5189169049263,0.4986617565155029,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84814453125,0.6049647331237793,0.2049414813518524,0.964721143245697,287.8468933105469,284.95001220703125,303.9053649902344,297.73541259765625,299.8900451660156,297.0207824707031,287.8450012207031,1.0,0.7450529336929321,0.5739790797233582,0.5739790797233582,1.0,1.0,-3.724336624145508,1.5470283031463623,2.177308320999145,0.6972475051879883,1.0,1.0,0.0,316.7374572753906,286.0,78481.5,0.0,4958.07373046875,1.0,278.1499938964844,282.8455810546875,300.7301940917969,305.8614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404277563095093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.775887131690979,0.4356406629085541,0.3991097211837768,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7932434082031,0.8787792921066284,0.6422857642173767,0.6140832901000977,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930603027344,0.9793253540992736,0.8766862154006958,0.6145763397216797,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933959960937,0.8199530839920044,0.5157095193862915,0.49529629945755,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.794677734375,0.6066752076148987,0.2021876573562622,0.9506044387817384,287.7933654785156,284.95001220703125,303.8780822753906,297.723388671875,299.8634948730469,297.0101928710937,287.7914428710937,1.0,0.735666811466217,0.571231484413147,0.571231484413147,1.0,1.0,-3.6916677951812735,1.5286011695861816,2.1630666255950928,0.6861183047294617,1.0,1.0,0.0,305.14898681640625,274.0,77950.875,0.0,4790.20361328125,1.0,278.1499938964844,282.8138732910156,300.7181701660156,305.81475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393856287002563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.775887131690979,0.4356406629085541,0.3991097211837768,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7932434082031,0.8787792921066284,0.6422857642173767,0.6140832901000977,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930603027344,0.9793253540992736,0.8766862154006958,0.6145763397216797,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933959960937,0.8199530839920044,0.5157095193862915,0.49529629945755,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.794677734375,0.6066752076148987,0.2021876573562622,0.9506044387817384,287.7933654785156,284.95001220703125,303.8780822753906,297.723388671875,299.8634948730469,297.0101928710937,287.7914428710937,1.0,0.735666811466217,0.571231484413147,0.571231484413147,1.0,1.0,-3.6916677951812735,1.5286011695861816,2.1630666255950928,0.6861183047294617,1.0,1.0,0.0,305.14898681640625,274.0,77950.875,0.0,4790.20361328125,1.0,278.1499938964844,282.8138732910156,300.7181701660156,305.81475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393856287002563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382507324219,0.779708981513977,0.4319569170475006,0.3954779505729675,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.8835676908493042,0.6376632452011108,0.6094080805778503,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.9852338433265686,0.8744348883628845,0.6127976179122925,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.8241912126541138,0.5123605132102966,0.4918018877506256,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.6084919571876526,0.1993726640939712,0.9362135529518129,287.7380676269531,284.95001220703125,303.8489990234375,297.70977783203125,299.83599853515625,296.99957275390625,287.7360534667969,1.0,0.7260706424713135,0.568483829498291,0.568483829498291,1.0,1.0,-3.658025503158569,1.509762406349182,2.1482632160186768,0.674837052822113,1.0,1.0,0.0,293.5396728515625,262.0,77401.0390625,0.0,4622.1259765625,1.0,278.1499938964844,282.78106689453125,300.7044372558594,305.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383249640464783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382507324219,0.779708981513977,0.4319569170475006,0.3954779505729675,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.8835676908493042,0.6376632452011108,0.6094080805778503,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.9852338433265686,0.8744348883628845,0.6127976179122925,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.8241912126541138,0.5123605132102966,0.4918018877506256,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.6084919571876526,0.1993726640939712,0.9362135529518129,287.7380676269531,284.95001220703125,303.8489990234375,297.70977783203125,299.83599853515625,296.99957275390625,287.7360534667969,1.0,0.7260706424713135,0.568483829498291,0.568483829498291,1.0,1.0,-3.658025503158569,1.509762406349182,2.1482632160186768,0.674837052822113,1.0,1.0,0.0,293.5396728515625,262.0,77401.0390625,0.0,4622.1259765625,1.0,278.1499938964844,282.78106689453125,300.7044372558594,305.7652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383249640464783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098999023437,0.7817088961601257,0.4300794005393982,0.3936311900615692,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095642089844,0.8860693573951721,0.6353017091751099,0.6070242524147034,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093811035156,0.9881348609924316,0.873186469078064,0.6118276119232178,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7097473144531,0.8263803720474243,0.5106319189071655,0.4900059700012207,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.6094414591789246,0.1979442834854126,0.9289270043373108,287.7096862792969,284.95001220703125,303.833740234375,297.70233154296875,299.8218688964844,296.99420166015625,287.7076721191406,1.0,0.7211974263191223,0.567110002040863,0.567110002040863,1.0,1.0,-3.640846490859986,1.5001797676086426,2.1406667232513428,0.669127345085144,1.0,1.0,0.0,287.7394104003906,262.0,77119.15625,0.0,4538.16748046875,1.0,278.1499938964844,282.76422119140625,300.69696044921875,305.739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377916812896729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.783771812915802,0.4281792044639587,0.3917644917964935,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8886466026306152,0.6329079866409302,0.6046106219291687,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9909973740577698,0.8718625903129578,0.6108055710792542,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.8286240696907043,0.5088695287704468,0.488178551197052,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824035644531,0.6104203462600708,0.1965025514364242,0.9215824604034424,287.6809387207031,284.95001220703125,303.8180236816406,297.6944580078125,299.8076171875,296.9888610839844,287.6788635253906,1.0,0.7162743806838989,0.5657785534858704,0.5657785534858704,1.0,1.0,-3.62343168258667,1.4905529022216797,2.1328787803649902,0.6634352803230286,1.0,1.0,0.0,281.9443664550781,250.0,76833.5078125,0.0,4454.31884765625,1.0,278.1499938964844,282.7471923828125,300.6890869140625,305.7130432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372575640678406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.622314453125,0.7881076335906982,0.4243093430995941,0.3879692554473877,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6219482421875,0.894051730632782,0.628021240234375,0.5996905565261841,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.9966092109680176,0.8689982295036316,0.6086084246635437,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62213134765625,0.8333101868629456,0.5052449703216553,0.4844289124011993,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.6124717593193054,0.1935785114765167,0.9067132472991944,287.6221008300781,284.95001220703125,303.7850341796875,297.6773986816406,299.77850341796875,296.9784240722656,287.61993408203125,1.0,0.7062709927558899,0.5631155967712402,0.5631155967712402,1.0,1.0,-3.587871551513672,1.470977783203125,2.116893768310547,0.6519214510917664,1.0,1.0,0.0,270.3570251464844,238.0,76248.4921875,0.0,4286.904296875,1.0,278.1499938964844,282.7122497558594,300.67193603515625,305.6579284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361776471138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.024658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.622314453125,0.7881076335906982,0.4243093430995941,0.3879692554473877,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6219482421875,0.894051730632782,0.628021240234375,0.5996905565261841,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.9966092109680176,0.8689982295036316,0.6086084246635437,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62213134765625,0.8333101868629456,0.5052449703216553,0.4844289124011993,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.6124717593193054,0.1935785114765167,0.9067132472991944,287.6221008300781,284.95001220703125,303.7850341796875,297.6773986816406,299.77850341796875,296.9784240722656,287.61993408203125,1.0,0.7062709927558899,0.5631155967712402,0.5631155967712402,1.0,1.0,-3.587871551513672,1.470977783203125,2.116893768310547,0.6519214510917664,1.0,1.0,0.0,270.3570251464844,238.0,76248.4921875,0.0,4286.904296875,1.0,278.1499938964844,282.7122497558594,300.67193603515625,305.6579284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361776471138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.024658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5836486816406,0.7907576560974121,0.421864777803421,0.3855890333652496,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.8973645567893982,0.624927818775177,0.5965949296951294,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830383300781,0.9990000128746032,0.8672336339950562,0.6062765121459961,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.8361859321594238,0.5029343962669373,0.482058048248291,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.6136615872383118,0.191739335656166,0.8974385261535645,287.5834045410156,284.95001220703125,303.7636413574219,297.6659240722656,299.7602844238281,296.9725341796875,287.58111572265625,1.0,0.6998894214630127,0.5614699125289917,0.5614699125289917,1.0,1.0,-3.563993692398072,1.4580481052398682,2.105945587158203,0.6444510221481323,1.0,1.0,0.0,263.3818359375,238.0,75860.8046875,0.0,4181.5986328125,1.0,278.1499938964844,282.689208984375,300.660400390625,305.62164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354908227920532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690400,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.7921182513237,0.4203314483165741,0.3841205239295959,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572509765625,0.8990963697433472,0.6229881048202515,0.5946800112724304,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.9990000128746032,0.8662546277046204,0.6021978855133057,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.8377010822296143,0.5014801025390625,0.4805918931961059,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592346191406,0.614173948764801,0.1905872225761413,0.8917437195777893,287.55743408203125,284.95001220703125,303.75,297.6584777832031,299.7489318847656,296.9692687988281,287.5548095703125,1.0,0.6957769393920898,0.5604526400566101,0.5604526400566101,1.0,1.0,-3.546873092651367,1.449023962020874,2.097849130630493,0.6394355893135071,1.0,1.0,0.0,259.4285583496094,226.0,75592.53125,0.0,4112.27490234375,1.0,278.1499938964844,282.6735534667969,300.65289306640625,305.5980224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350611925125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690460,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4804382324219,0.7955622673034668,0.4161906838417053,0.3801733255386352,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799499511719,0.9035108685493468,0.6177281737327576,0.589513897895813,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47967529296875,0.9990000128746032,0.8647446632385254,0.5885605812072754,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801940917969,0.8415742516517639,0.4975057542324066,0.4766124486923218,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48223876953125,0.6153630018234253,0.1874920576810836,0.8765267133712769,287.4801330566406,284.95001220703125,303.71356201171875,297.6398010253906,299.7213439941406,296.9639587402344,287.4771728515625,1.0,0.6843389272689819,0.5580947399139404,0.5580947399139404,1.0,1.0,-3.4964795112609863,1.4234936237335205,2.072985887527466,0.6254146695137024,1.0,1.0,0.0,249.1346893310547,214.0,74807.28125,0.0,3921.211181640625,1.0,278.1499938964844,282.6268920898437,300.63250732421875,305.5282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335636854171753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690520,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4804382324219,0.7955622673034668,0.4161906838417053,0.3801733255386352,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799499511719,0.9035108685493468,0.6177281737327576,0.589513897895813,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47967529296875,0.9990000128746032,0.8647446632385254,0.5885605812072754,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801940917969,0.8415742516517639,0.4975057542324066,0.4766124486923218,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48223876953125,0.6153630018234253,0.1874920576810836,0.8765267133712769,287.4801330566406,284.95001220703125,303.71356201171875,297.6398010253906,299.7213439941406,296.9639587402344,287.4771728515625,1.0,0.6843389272689819,0.5580947399139404,0.5580947399139404,1.0,1.0,-3.4964795112609863,1.4234936237335205,2.072985887527466,0.6254146695137024,1.0,1.0,0.0,249.1346893310547,214.0,74807.28125,0.0,3921.211181640625,1.0,278.1499938964844,282.6268920898437,300.63250732421875,305.5282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335636854171753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690580,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3986511230469,0.799504816532135,0.4119351804256439,0.3760971426963806,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.9086976051330566,0.6122801899909973,0.5841425657272339,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.9990000128746032,0.8642057776451111,0.5739216804504395,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983764648437,0.8459596633911133,0.493336409330368,0.472427636384964,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4006042480469,0.6168215274810791,0.1843177676200866,0.8608549237251282,287.3983459472656,284.95001220703125,303.6765441894531,297.6234130859375,299.6946105957031,296.9609069824219,287.39520263671875,1.0,0.6722851991653442,0.5557368397712708,0.5557368397712708,1.0,1.0,-3.4436137676239014,1.396912932395935,2.046700954437256,0.6108905673027039,1.0,1.0,0.0,238.40286254882807,202.0,73976.0390625,0.0,3726.47216796875,1.0,278.1499938964844,282.57733154296875,300.6141662597656,305.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316192030906677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690640,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3986511230469,0.799504816532135,0.4119351804256439,0.3760971426963806,296.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.9086976051330566,0.6122801899909973,0.5841425657272339,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.9990000128746032,0.8642057776451111,0.5739216804504395,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983764648437,0.8459596633911133,0.493336409330368,0.472427636384964,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4006042480469,0.6168215274810791,0.1843177676200866,0.8608549237251282,287.3983459472656,284.95001220703125,303.6765441894531,297.6234130859375,299.6946105957031,296.9609069824219,287.39520263671875,1.0,0.6722851991653442,0.5557368397712708,0.5557368397712708,1.0,1.0,-3.4436137676239014,1.396912932395935,2.046700954437256,0.6108905673027039,1.0,1.0,0.0,238.40286254882807,202.0,73976.0390625,0.0,3726.47216796875,1.0,278.1499938964844,282.57733154296875,300.6141662597656,305.45556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316192030906677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.52392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690700,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.8016610741615295,0.4097754955291748,0.3740248680114746,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.911617875099182,0.6094997525215149,0.5813977122306824,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3557434082031,0.9990000128746032,0.8641747832298279,0.5662923455238342,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562927246094,0.8483486175537109,0.4911936521530151,0.4702736437320709,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35858154296875,0.6176487803459167,0.1827078759670257,0.8528920412063599,287.35626220703125,284.95001220703125,303.6578369140625,297.6160583496094,299.68145751953125,296.9601135253906,287.35302734375,1.0,0.6660793423652649,0.5545579195022583,0.5545579195022583,1.0,1.0,-3.4165048599243164,1.38332998752594,2.033174753189087,0.603493869304657,1.0,1.0,0.0,232.92770385742188,202.0,73547.6796875,0.0,3628.788330078125,1.0,278.1499938964844,282.5517883300781,300.6059875488281,305.4192199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305283784866333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
