time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690760,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8039290904998779,0.4075992703437805,0.3719354569911957,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139343261719,0.9147387742996216,0.6066892147064209,0.5786217451095581,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31365966796875,0.9990000128746032,0.8642671704292297,0.5585013628005981,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141784667969,0.8508641719818115,0.4890251457691192,0.4680906236171722,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.6185338497161865,0.1810869723558426,0.844868540763855,287.31414794921875,284.95001220703125,303.63897705078125,297.60919189453125,299.6697082519531,296.9595947265625,287.3109130859375,1.0,0.6597733497619629,0.5538553595542908,0.5538553595542908,1.0,1.0,-3.389010429382324,1.3702917098999023,2.018718719482422,0.596731960773468,1.0,1.0,0.0,227.4141845703125,190.0,73120.59375,0.0,3531.37451171875,1.0,278.1499938964844,282.5262451171875,300.598388671875,305.38330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293778300285339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690820,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.808796226978302,0.4031949937343597,0.3677040338516235,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2284240722656,0.9216080904006958,0.6009708642959595,0.5729711055755615,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281494140625,0.9990000128746032,0.8648271560668945,0.5423890352249146,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.8563311100006104,0.4846068024635315,0.4636394381523132,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2311096191406,0.6205061078071594,0.1778141409158706,0.8286491632461548,287.2286682128906,284.95001220703125,303.6008605957031,297.5970153808594,299.64697265625,296.9599609375,287.22528076171875,1.0,0.6468563079833984,0.5524502396583557,0.5524502396583557,1.0,1.0,-3.332872152328491,1.3438042402267456,1.9890679121017456,0.583068311214447,1.0,1.0,0.0,216.2642974853516,193.0,72250.0234375,0.0,3337.467529296875,1.0,278.1499938964844,282.4742431640625,300.5850524902344,305.31256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269179463386536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.773681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690880,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.808796226978302,0.4031949937343597,0.3677040338516235,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2284240722656,0.9216080904006958,0.6009708642959595,0.5729711055755615,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281494140625,0.9990000128746032,0.8648271560668945,0.5423890352249146,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.8563311100006104,0.4846068024635315,0.4636394381523132,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2311096191406,0.6205061078071594,0.1778141409158706,0.8286491632461548,287.2286682128906,284.95001220703125,303.6008605957031,297.5970153808594,299.64697265625,296.9599609375,287.22528076171875,1.0,0.6468563079833984,0.5524502396583557,0.5524502396583557,1.0,1.0,-3.332872152328491,1.3438042402267456,1.9890679121017456,0.583068311214447,1.0,1.0,0.0,216.2642974853516,193.0,72250.0234375,0.0,3337.467529296875,1.0,278.1499938964844,282.4742431640625,300.5850524902344,305.31256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269179463386536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.773681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690940,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1557006835937,0.809445321559906,0.3987979590892792,0.3636395037174225,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552734375,0.9229968190193176,0.5952352285385132,0.5674635767936707,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1550598144531,0.9990000128746032,0.864838719367981,0.5350964665412903,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554870605469,0.857514500617981,0.4801746904850006,0.45933997631073,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573791503906,0.6194853186607361,0.174554169178009,0.8133239150047302,287.1554870605469,284.95001220703125,303.562255859375,297.5867614746094,299.6238708496094,296.9590759277344,287.15289306640625,1.0,0.6386575102806091,0.5510451197624207,0.5510451197624207,1.0,1.0,-3.288954734802246,1.322617530822754,1.9663370847702024,0.5717051029205322,1.0,1.0,0.0,210.5098876953125,196.0,71533.40625,0.0,3206.489013671875,1.0,278.1499938964844,282.4305114746094,300.5744323730469,305.25,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244186043739319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691000,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1557006835937,0.809445321559906,0.3987979590892792,0.3636395037174225,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552734375,0.9229968190193176,0.5952352285385132,0.5674635767936707,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1550598144531,0.9990000128746032,0.864838719367981,0.5350964665412903,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554870605469,0.857514500617981,0.4801746904850006,0.45933997631073,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573791503906,0.6194853186607361,0.174554169178009,0.8133239150047302,287.1554870605469,284.95001220703125,303.562255859375,297.5867614746094,299.6238708496094,296.9590759277344,287.15289306640625,1.0,0.6386575102806091,0.5510451197624207,0.5510451197624207,1.0,1.0,-3.288954734802246,1.322617530822754,1.9663370847702024,0.5717051029205322,1.0,1.0,0.0,210.5098876953125,196.0,71533.40625,0.0,3206.489013671875,1.0,278.1499938964844,282.4305114746094,300.5744323730469,305.25,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244186043739319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691060,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.8072027564048767,0.3943919837474823,0.3596901595592499,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9205179810523988,0.5895050764083862,0.5620794892311096,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9990000128746032,0.8632751107215881,0.5337063670158386,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948486328125,0.855679988861084,0.4757356345653534,0.4551560282707214,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.6163204908370972,0.1712820082902908,0.7985634803771973,287.0948486328125,284.95001220703125,303.5232238769531,297.5782775878906,299.59783935546875,296.9525756835937,287.092529296875,1.0,0.6331022381782532,0.5497227907180786,0.5497227907180786,1.0,1.0,-3.253286600112915,1.3051018714904783,1.948184609413147,0.5623289942741394,1.0,1.0,0.0,208.2642364501953,199.0,70940.6640625,0.0,3115.808349609375,1.0,278.1499938964844,282.3947448730469,300.5672607421875,305.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222430944442749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691120,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.8072027564048767,0.3943919837474823,0.3596901595592499,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9205179810523988,0.5895050764083862,0.5620794892311096,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9990000128746032,0.8632751107215881,0.5337063670158386,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948486328125,0.855679988861084,0.4757356345653534,0.4551560282707214,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.6163204908370972,0.1712820082902908,0.7985634803771973,287.0948486328125,284.95001220703125,303.5232238769531,297.5782775878906,299.59783935546875,296.9525756835937,287.092529296875,1.0,0.6331022381782532,0.5497227907180786,0.5497227907180786,1.0,1.0,-3.253286600112915,1.3051018714904783,1.948184609413147,0.5623289942741394,1.0,1.0,0.0,208.2642364501953,199.0,70940.6640625,0.0,3115.808349609375,1.0,278.1499938964844,282.3947448730469,300.5672607421875,305.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222430944442749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691180,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.8032239079475403,0.3899417519569397,0.3557707667350769,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.915902316570282,0.5837574601173401,0.556750476360321,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.9990000128746032,0.8603748083114624,0.5355998873710632,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0402526855469,0.8521603941917419,0.4712662696838379,0.4510155320167541,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418701171875,0.6117532253265381,0.1679819524288177,0.7840093970298767,287.0402526855469,284.95001220703125,303.4837646484375,297.5715026855469,299.56939697265625,296.94195556640625,287.0381164550781,1.0,0.6290925145149231,0.5484005212783813,0.5484005212783813,1.0,1.0,-3.22196364402771,1.2894657850265503,1.9324979782104488,0.553891658782959,1.0,1.0,0.0,207.9407958984375,202.0,70414.046875,0.0,3046.652099609375,1.0,278.1499938964844,282.363037109375,300.5616760253906,305.1595458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203213810920715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691240,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.8032239079475403,0.3899417519569397,0.3557707667350769,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.915902316570282,0.5837574601173401,0.556750476360321,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.9990000128746032,0.8603748083114624,0.5355998873710632,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0402526855469,0.8521603941917419,0.4712662696838379,0.4510155320167541,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418701171875,0.6117532253265381,0.1679819524288177,0.7840093970298767,287.0402526855469,284.95001220703125,303.4837646484375,297.5715026855469,299.56939697265625,296.94195556640625,287.0381164550781,1.0,0.6290925145149231,0.5484005212783813,0.5484005212783813,1.0,1.0,-3.22196364402771,1.2894657850265503,1.9324979782104488,0.553891658782959,1.0,1.0,0.0,207.9407958984375,202.0,70414.046875,0.0,3046.652099609375,1.0,278.1499938964844,282.363037109375,300.5616760253906,305.1595458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203213810920715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691300,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8008121848106384,0.3876963853836059,0.3538094460964203,296.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9131133556365968,0.5808711647987366,0.5540919303894043,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.9990000128746032,0.8585002422332764,0.5373439192771912,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.850003719329834,0.4690147340297699,0.4489471912384033,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.6090489625930786,0.1663207113742828,0.7767610549926758,287.01446533203125,284.95001220703125,303.4638671875,297.5686950683594,299.5546569824219,296.935791015625,287.01239013671875,1.0,0.6274596452713013,0.5477393865585327,0.5477393865585327,1.0,1.0,-3.2072877883911133,1.2820732593536377,1.925214529037476,0.54988694190979,1.0,1.0,0.0,208.2466583251953,202.0,70168.1484375,0.0,3017.15576171875,1.0,278.1499938964844,282.3482360839844,300.559326171875,305.1404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194210529327393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691360,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.7981894612312317,0.3854359090328216,0.3518428802490234,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.9101151823997498,0.5779736042022705,0.5514319539070129,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.9990000128746032,0.8563460111618042,0.5394933223724365,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.8476535081863403,0.466748982667923,0.446874737739563,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.6061388254165649,0.1646519601345062,0.7695186734199524,286.9894714355469,284.95001220703125,303.44390869140625,297.5662841796875,299.5394897460937,296.9293212890625,286.9874267578125,1.0,0.6260206699371338,0.5470038652420044,0.5470038652420044,1.0,1.0,-3.1931135654449463,1.2747877836227417,1.9183257818222048,0.5458817481994629,1.0,1.0,0.0,208.79380798339844,205.0,69931.3671875,0.0,2990.233642578125,1.0,278.1499938964844,282.3340148925781,300.5572814941406,305.1224060058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185543417930603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691420,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.7925128936767578,0.3808735907077789,0.3478896021842956,296.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415588378906,0.9038428068161012,0.5721447467803955,0.546099066734314,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.9990000128746032,0.8512734770774841,0.5446402430534363,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.8425768613815308,0.4621752500534057,0.4427090585231781,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.5998460054397583,0.1612972617149353,0.7550370097160339,286.94171142578125,284.95001220703125,303.4037475585937,297.5624694824219,299.5092163085937,296.9167175292969,286.9397888183594,1.0,0.6235454082489014,0.5455328226089478,0.5455328226089478,1.0,1.0,-3.165710926055908,1.2606114149093628,1.9050995111465447,0.5380664467811584,1.0,1.0,0.0,210.4016265869141,193.0,69486.0546875,0.0,2941.719970703125,1.0,278.1499938964844,282.3072509765625,300.5540466308594,305.0890197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816888689994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691480,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.7925128936767578,0.3808735907077789,0.3478896021842956,296.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415588378906,0.9038428068161012,0.5721447467803955,0.546099066734314,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.9990000128746032,0.8512734770774841,0.5446402430534363,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.8425768613815308,0.4621752500534057,0.4427090585231781,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.5998460054397583,0.1612972617149353,0.7550370097160339,286.94171142578125,284.95001220703125,303.4037475585937,297.5624694824219,299.5092163085937,296.9167175292969,286.9397888183594,1.0,0.6235454082489014,0.5455328226089478,0.5455328226089478,1.0,1.0,-3.165710926055908,1.2606114149093628,1.9050995111465447,0.5380664467811584,1.0,1.0,0.0,210.4016265869141,193.0,69486.0546875,0.0,2941.719970703125,1.0,278.1499938964844,282.3072509765625,300.5540466308594,305.0890197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816888689994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.769775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691540,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7908879518508911,0.3762191236019134,0.3437004685401916,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.9025498032569884,0.5662117600440979,0.5405154228210449,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.9990000128746032,0.8461307883262634,0.5413093566894531,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.841537356376648,0.4574965238571167,0.4382879734039306,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.5965934991836548,0.1579128354787826,0.739587128162384,286.8822326660156,284.95001220703125,303.36328125,297.5599975585937,299.48004150390625,296.9076232910156,286.8794250488281,1.0,0.6163886785507202,0.5440617799758911,0.5440617799758911,1.0,1.0,-3.1260786056518555,1.2411270141601562,1.8849517107009888,0.5279465317726135,1.0,1.0,0.0,207.0238037109375,181.0,68896.0234375,0.0,2842.2919921875,1.0,278.1499938964844,282.2728271484375,300.5510559082031,305.05145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151227831840515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691600,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7908879518508911,0.3762191236019134,0.3437004685401916,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.9025498032569884,0.5662117600440979,0.5405154228210449,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.9990000128746032,0.8461307883262634,0.5413093566894531,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.841537356376648,0.4574965238571167,0.4382879734039306,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.5965934991836548,0.1579128354787826,0.739587128162384,286.8822326660156,284.95001220703125,303.36328125,297.5599975585937,299.48004150390625,296.9076232910156,286.8794250488281,1.0,0.6163886785507202,0.5440617799758911,0.5440617799758911,1.0,1.0,-3.1260786056518555,1.2411270141601562,1.8849517107009888,0.5279465317726135,1.0,1.0,0.0,207.0238037109375,181.0,68896.0234375,0.0,2842.2919921875,1.0,278.1499938964844,282.2728271484375,300.5510559082031,305.05145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151227831840515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691660,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.791978657245636,0.3714515268802643,0.339292973279953,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80596923828125,0.9044238328933716,0.5600711107254028,0.5346337556838989,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056640625,0.9990000128746032,0.8420601487159729,0.5322263836860657,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062438964844,0.8431810140609741,0.4526541233062744,0.4335980415344238,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.5954394936561584,0.1545009911060333,0.7234549522399902,286.8062438964844,284.95001220703125,303.32257080078125,297.5587463378906,299.4534606933594,296.90386962890625,286.8028564453125,1.0,0.6065120100975037,0.5426681041717529,0.5426681041717529,1.0,1.0,-3.077768325805664,1.218032717704773,1.8597356081008911,0.5160260200500488,1.0,1.0,0.0,200.30274963378903,169.0,68123.8046875,0.0,2710.32861328125,1.0,278.1499938964844,282.2272033691406,300.5474853515625,305.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128165602684021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691720,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.791978657245636,0.3714515268802643,0.339292973279953,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80596923828125,0.9044238328933716,0.5600711107254028,0.5346337556838989,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056640625,0.9990000128746032,0.8420601487159729,0.5322263836860657,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062438964844,0.8431810140609741,0.4526541233062744,0.4335980415344238,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.5954394936561584,0.1545009911060333,0.7234549522399902,286.8062438964844,284.95001220703125,303.32257080078125,297.5587463378906,299.4534606933594,296.90386962890625,286.8028564453125,1.0,0.6065120100975037,0.5426681041717529,0.5426681041717529,1.0,1.0,-3.077768325805664,1.218032717704773,1.8597356081008911,0.5160260200500488,1.0,1.0,0.0,200.30274963378903,169.0,68123.8046875,0.0,2710.32861328125,1.0,278.1499938964844,282.2272033691406,300.5474853515625,305.0010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128165602684021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691780,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.7945833802223206,0.3666147887706756,0.3347623944282532,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9081627726554872,0.5537662506103516,0.5285303592681885,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72088623046875,0.9990000128746032,0.8390951752662659,0.5201204419136047,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.8463268876075745,0.4476804137229919,0.4287231862545013,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245178222656,0.5954018235206604,0.1510501354932785,0.7068811655044556,286.7215270996094,284.95001220703125,303.2816162109375,297.5585632324219,299.426513671875,296.9005126953125,286.7177734375,1.0,0.5950813293457031,0.5412744283676147,0.5412744283676147,1.0,1.0,-3.0246713161468506,1.19288170337677,1.8317896127700808,0.5031008720397949,1.0,1.0,0.0,191.95672607421875,172.0,67266.875,0.0,2564.470458984375,1.0,278.1499938964844,282.1762390136719,300.5446472167969,304.9441833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099734783172607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2562.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691840,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.7945833802223206,0.3666147887706756,0.3347623944282532,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9081627726554872,0.5537662506103516,0.5285303592681885,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72088623046875,0.9990000128746032,0.8390951752662659,0.5201204419136047,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.8463268876075745,0.4476804137229919,0.4287231862545013,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245178222656,0.5954018235206604,0.1510501354932785,0.7068811655044556,286.7215270996094,284.95001220703125,303.2816162109375,297.5585632324219,299.426513671875,296.9005126953125,286.7177734375,1.0,0.5950813293457031,0.5412744283676147,0.5412744283676147,1.0,1.0,-3.0246713161468506,1.19288170337677,1.8317896127700808,0.5031008720397949,1.0,1.0,0.0,191.95672607421875,172.0,67266.875,0.0,2564.470458984375,1.0,278.1499938964844,282.1762390136719,300.5446472167969,304.9441833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099734783172607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2562.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691900,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6821594238281,0.7943876385688782,0.364193707704544,0.3325432240962982,296.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816101074219,0.9082235097885132,0.5505870580673218,0.5255000591278076,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813049316406,0.9990000128746032,0.837738573551178,0.51704341173172,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6818542480469,0.8464068174362183,0.4451698064804077,0.4263129234313965,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.594165027141571,0.1493255794048309,0.6988558769226074,286.681884765625,284.95001220703125,303.2610778808594,297.558837890625,299.4134521484375,296.8990783691406,286.6786193847656,1.0,0.5911381840705872,0.5405775904655457,0.5405775904655457,1.0,1.0,-3.0020906925201416,1.1820437908172607,1.8200469017028809,0.4973108470439911,1.0,1.0,0.0,189.502182006836,172.0,66884.6953125,0.0,2509.432861328125,1.0,278.1499938964844,282.15283203125,300.54400634765625,304.91668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084242939949036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691960,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.7933801412582397,0.361772209405899,0.3303548991680145,296.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.9072928428649902,0.547411322593689,0.5224980115890503,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.646484375,0.9990000128746032,0.8360886573791504,0.5155433416366577,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64697265625,0.8456761837005615,0.4426550269126892,0.4239274263381958,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494140625,0.5922622084617615,0.1476026773452758,0.6909931302070618,286.64697265625,284.95001220703125,303.2405090332031,297.559326171875,299.402099609375,296.8977355957031,286.64404296875,1.0,0.5877940654754639,0.5404045581817627,0.5404045581817627,1.0,1.0,-2.9817264080047607,1.172912359237671,1.80881416797638,0.4928275346755981,1.0,1.0,0.0,187.9508209228516,175.0,66543.734375,0.0,2463.759033203125,1.0,278.1499938964844,282.1321716308594,300.5443420410156,304.8927917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069074749946594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2534.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692020,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7898138165473938,0.3569079935550689,0.3260203897953033,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58380126953125,0.9036487340927124,0.5410764813423157,0.5165640115737915,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58355712890625,0.9990000128746032,0.831695020198822,0.5155020952224731,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5840148925781,0.8426884412765503,0.4376085102558136,0.4191994369029999,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.5871354937553406,0.1441593915224075,0.6755622029304504,286.58404541015625,284.95001220703125,303.19921875,297.5609741210937,299.3801574707031,296.89532470703125,286.58135986328125,1.0,0.5825519561767578,0.5400585532188416,0.5400585532188416,1.0,1.0,-2.945108413696289,1.1565210819244385,1.78858745098114,0.4848359525203705,1.0,1.0,0.0,186.52117919921875,178.0,65921.578125,0.0,2389.793701171875,1.0,278.1499938964844,282.0946960449219,300.5468139648437,304.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80409175157547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692080,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7898138165473938,0.3569079935550689,0.3260203897953033,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58380126953125,0.9036487340927124,0.5410764813423157,0.5165640115737915,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58355712890625,0.9990000128746032,0.831695020198822,0.5155020952224731,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5840148925781,0.8426884412765503,0.4376085102558136,0.4191994369029999,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.5871354937553406,0.1441593915224075,0.6755622029304504,286.58404541015625,284.95001220703125,303.19921875,297.5609741210937,299.3801574707031,296.89532470703125,286.58135986328125,1.0,0.5825519561767578,0.5400585532188416,0.5400585532188416,1.0,1.0,-2.945108413696289,1.1565210819244385,1.78858745098114,0.4848359525203705,1.0,1.0,0.0,186.52117919921875,178.0,65921.578125,0.0,2389.793701171875,1.0,278.1499938964844,282.0946960449219,300.5468139648437,304.8526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80409175157547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2508.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692140,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.7848203182220459,0.3520287275314331,0.321719080209732,296.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.8984872102737427,0.5347501635551453,0.5106945037841797,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.9990000128746032,0.8258063793182373,0.5182033777236938,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.8383078575134277,0.4325175583362579,0.4144887626171112,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.5807031393051147,0.1407066732645034,0.660364031791687,286.5263061523437,284.95001220703125,303.1578674316406,297.5633544921875,299.35858154296875,296.8931579589844,286.5238037109375,1.0,0.5786561965942383,0.5397124886512756,0.5397124886512756,1.0,1.0,-2.912194967269897,1.1417248249053955,1.770470142364502,0.4776301085948944,1.0,1.0,0.0,186.6402740478516,181.0,65348.04296875,0.0,2331.607421875,1.0,278.1499938964844,282.06024169921875,300.5502624511719,304.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015175461769104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2485.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692200,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.7848203182220459,0.3520287275314331,0.321719080209732,296.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.8984872102737427,0.5347501635551453,0.5106945037841797,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.9990000128746032,0.8258063793182373,0.5182033777236938,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.8383078575134277,0.4325175583362579,0.4144887626171112,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.5807031393051147,0.1407066732645034,0.660364031791687,286.5263061523437,284.95001220703125,303.1578674316406,297.5633544921875,299.35858154296875,296.8931579589844,286.5238037109375,1.0,0.5786561965942383,0.5397124886512756,0.5397124886512756,1.0,1.0,-2.912194967269897,1.1417248249053955,1.770470142364502,0.4776301085948944,1.0,1.0,0.0,186.6402740478516,181.0,65348.04296875,0.0,2331.607421875,1.0,278.1499938964844,282.06024169921875,300.5502624511719,304.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015175461769104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2485.307861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692260,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712219238281,0.7790265083312988,0.3471821546554565,0.3174690008163452,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.8923627734184265,0.5284132957458496,0.5048521161079407,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.9990000128746032,0.8186165690422058,0.5225767493247986,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709777832031,0.8331129550933838,0.4273684322834015,0.4097591936588287,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731140136719,0.5733795166015625,0.1372211128473281,0.6452058553695679,286.47100830078125,284.95001220703125,303.11639404296875,297.5663757324219,299.336181640625,296.89093017578125,286.4685363769531,1.0,0.5755900144577026,0.53907710313797,0.53907710313797,1.0,1.0,-2.881409168243408,1.1274216175079346,1.7539875507354736,0.4704533815383911,1.0,1.0,0.0,187.7162170410156,169.0,64795.640625,0.0,2282.89697265625,1.0,278.1499938964844,282.0271301269531,300.5539855957031,304.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990742325782776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2462.964111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692320,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712219238281,0.7790265083312988,0.3471821546554565,0.3174690008163452,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.8923627734184265,0.5284132957458496,0.5048521161079407,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705505371094,0.9990000128746032,0.8186165690422058,0.5225767493247986,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709777832031,0.8331129550933838,0.4273684322834015,0.4097591936588287,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731140136719,0.5733795166015625,0.1372211128473281,0.6452058553695679,286.47100830078125,284.95001220703125,303.11639404296875,297.5663757324219,299.336181640625,296.89093017578125,286.4685363769531,1.0,0.5755900144577026,0.53907710313797,0.53907710313797,1.0,1.0,-2.881409168243408,1.1274216175079346,1.7539875507354736,0.4704533815383911,1.0,1.0,0.0,187.7162170410156,169.0,64795.640625,0.0,2282.89697265625,1.0,278.1499938964844,282.0271301269531,300.5539855957031,304.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990742325782776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2462.964111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692380,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.7772802710533142,0.3422954380512237,0.313048779964447,296.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.8909381628036499,0.5219910740852356,0.4987905919551849,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,0.8114287853240967,0.5187118053436279,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.831882655620575,0.4221425354480743,0.4048025608062744,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.569197416305542,0.1336675584316253,0.6290073990821838,286.40203857421875,284.95001220703125,303.0749206542969,297.5699157714844,299.31231689453125,296.8882751464844,286.39849853515625,1.0,0.5678768157958984,0.5384417176246643,0.5384417176246643,1.0,1.0,-2.83874773979187,1.107937216758728,1.730810523033142,0.4609875977039337,1.0,1.0,0.0,184.1705780029297,157.0,64074.93359375,0.0,2192.36328125,1.0,278.1499938964844,281.9849548339844,300.556884765625,304.7464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965010404586792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2439.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692440,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.7772802710533142,0.3422954380512237,0.313048779964447,296.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.8909381628036499,0.5219910740852356,0.4987905919551849,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013977050781,0.9990000128746032,0.8114287853240967,0.5187118053436279,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.831882655620575,0.4221425354480743,0.4048025608062744,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.569197416305542,0.1336675584316253,0.6290073990821838,286.40203857421875,284.95001220703125,303.0749206542969,297.5699157714844,299.31231689453125,296.8882751464844,286.39849853515625,1.0,0.5678768157958984,0.5384417176246643,0.5384417176246643,1.0,1.0,-2.83874773979187,1.107937216758728,1.730810523033142,0.4609875977039337,1.0,1.0,0.0,184.1705780029297,157.0,64074.93359375,0.0,2192.36328125,1.0,278.1499938964844,281.9849548339844,300.556884765625,304.7464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965010404586792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2439.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692500,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.7775311470031738,0.339815080165863,0.3107645511627197,296.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.8915426731109619,0.5187191963195801,0.4956598877906799,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.9990000128746032,0.8083096742630005,0.5144381523132324,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.8323789238929749,0.4194850921630859,0.4022374749183655,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.5679854154586792,0.1318733245134353,0.6205804944038391,286.3612060546875,284.95001220703125,303.0541687011719,297.57183837890625,299.29998779296875,296.88690185546875,286.3573913574219,1.0,0.5629100799560547,0.5381240248680115,0.5381240248680115,1.0,1.0,-2.813894510269165,1.0966769456863403,1.7172176837921145,0.4554643034934997,1.0,1.0,0.0,181.0962371826172,157.0,63658.52734375,0.0,2135.843017578125,1.0,278.1499938964844,281.9602355957031,300.5576477050781,304.7217712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949925661087036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2425.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692560,296.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3184509277344,0.7782658338546753,0.3373145163059234,0.3084433078765869,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.892716109752655,0.5154126882553101,0.4924767017364502,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.9990000128746032,0.8055147528648376,0.5091793537139893,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31805419921875,0.8333554267883301,0.4167992174625397,0.3996271193027496,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.5671554803848267,0.130077987909317,0.6120470762252808,286.3180847167969,284.95001220703125,303.033447265625,297.5738525390625,299.287841796875,296.8856201171875,286.3140563964844,1.0,0.5574401021003723,0.5379176735877991,0.5379176735877991,1.0,1.0,-2.787573337554932,1.0849363803863523,1.702636957168579,0.4497802555561065,1.0,1.0,0.0,177.50177001953125,145.0,63220.4453125,0.0,2075.307373046875,1.0,278.1499938964844,281.9342041015625,300.5583801269531,304.6952819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933413982391357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2410.7099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
