time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692620,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.78096604347229,0.3322643935680389,0.3037128746509552,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.8965070843696594,0.5087081789970398,0.4859774708747864,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.9990000128746032,0.8008915781974792,0.4962990283966064,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.8365263342857361,0.4113425314426422,0.3942838013172149,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.5664728879928589,0.1265017241239547,0.5948148369789124,286.2261657714844,284.95001220703125,302.99200439453125,297.578125,299.263427734375,296.8834228515625,286.2217102050781,1.0,0.5453044176101685,0.5375049114227295,0.5375049114227295,1.0,1.0,-2.731485605239868,1.0599805116653442,1.671505093574524,0.4376876056194305,1.0,1.0,0.0,169.14515686035156,148.0,62287.5625,0.0,1946.3526611328125,1.0,278.1499938964844,281.878662109375,300.5601806640625,304.6385192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896639704704285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692680,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.78096604347229,0.3322643935680389,0.3037128746509552,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.8965070843696594,0.5087081789970398,0.4859774708747864,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.9990000128746032,0.8008915781974792,0.4962990283966064,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.8365263342857361,0.4113425314426422,0.3942838013172149,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.5664728879928589,0.1265017241239547,0.5948148369789124,286.2261657714844,284.95001220703125,302.99200439453125,297.578125,299.263427734375,296.8834228515625,286.2217102050781,1.0,0.5453044176101685,0.5375049114227295,0.5375049114227295,1.0,1.0,-2.731485605239868,1.0599805116653442,1.671505093574524,0.4376876056194305,1.0,1.0,0.0,169.14515686035156,148.0,62287.5625,0.0,1946.3526611328125,1.0,278.1499938964844,281.878662109375,300.5601806640625,304.6385192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896639704704285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692740,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.7797359824180603,0.3272301852703094,0.2991153597831726,296.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8956989049911499,0.5019831657409668,0.4795782268047333,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.9990000128746032,0.7961781620979309,0.4910511672496795,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.8358023166656494,0.4058541357517242,0.3890364170074463,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.5624702572822571,0.1229732781648635,0.5784697532653809,286.14501953125,284.95001220703125,302.9506530761719,297.58258056640625,299.2403869628906,296.8819274902344,286.14141845703125,1.0,0.5374916195869446,0.5370921492576599,0.5370921492576599,1.0,1.0,-2.6859946250915527,1.0396456718444824,1.64634907245636,0.427603930234909,1.0,1.0,0.0,164.9976348876953,151.0,61497.46484375,0.0,1857.181884765625,1.0,278.1499938964844,281.83062744140625,300.56378173828125,304.5873107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858371138572693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.702880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692800,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.7797359824180603,0.3272301852703094,0.2991153597831726,296.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8956989049911499,0.5019831657409668,0.4795782268047333,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.9990000128746032,0.7961781620979309,0.4910511672496795,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.8358023166656494,0.4058541357517242,0.3890364170074463,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.5624702572822571,0.1229732781648635,0.5784697532653809,286.14501953125,284.95001220703125,302.9506530761719,297.58258056640625,299.2403869628906,296.8819274902344,286.14141845703125,1.0,0.5374916195869446,0.5370921492576599,0.5370921492576599,1.0,1.0,-2.6859946250915527,1.0396456718444824,1.64634907245636,0.427603930234909,1.0,1.0,0.0,164.9976348876953,151.0,61497.46484375,0.0,1857.181884765625,1.0,278.1499938964844,281.83062744140625,300.56378173828125,304.5873107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858371138572693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.702880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692860,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7761345505714417,0.3222512900829315,0.2946432828903198,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8920895457267761,0.4952921867370605,0.4732864201068878,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.9990000128746032,0.7901821732521057,0.4903400838375091,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.8327082991600037,0.4003846645355224,0.3838827610015869,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.5563766360282898,0.1194535568356514,0.5626276731491089,286.0761108398437,284.95001220703125,302.909423828125,297.587158203125,299.2202453613281,296.8807373046875,286.07293701171875,1.0,0.5317919850349426,0.5373549461364746,0.5373549461364746,1.0,1.0,-2.646992444992065,1.023052453994751,1.623940110206604,0.4199100434780121,1.0,1.0,0.0,163.30345153808594,154.0,60817.44140625,0.0,1791.138916015625,1.0,278.1499938964844,281.78961181640625,300.56951904296875,304.5468444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823184132575989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2310.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692920,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7761345505714417,0.3222512900829315,0.2946432828903198,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8920895457267761,0.4952921867370605,0.4732864201068878,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.9990000128746032,0.7901821732521057,0.4903400838375091,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.8327082991600037,0.4003846645355224,0.3838827610015869,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.5563766360282898,0.1194535568356514,0.5626276731491089,286.0761108398437,284.95001220703125,302.909423828125,297.587158203125,299.2202453613281,296.8807373046875,286.07293701171875,1.0,0.5317919850349426,0.5373549461364746,0.5373549461364746,1.0,1.0,-2.646992444992065,1.023052453994751,1.623940110206604,0.4199100434780121,1.0,1.0,0.0,163.30345153808594,154.0,60817.44140625,0.0,1791.138916015625,1.0,278.1499938964844,281.78961181640625,300.56951904296875,304.5468444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823184132575989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2310.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692980,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.7710148096084595,0.3173202276229858,0.2902702391147613,296.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8866559863090515,0.4886331558227539,0.4670819640159607,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.7827787399291992,0.4926140606403351,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.828069269657135,0.3949199616909027,0.3787941038608551,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.548836886882782,0.1159097328782081,0.5469773411750793,286.0137634277344,284.95001220703125,302.86834716796875,297.5917358398437,299.2005920410156,296.87945556640625,286.0107727050781,1.0,0.5275967121124268,0.5376177430152893,0.5376177430152893,1.0,1.0,-2.6120758056640625,1.0082474946975708,1.6038283109664917,0.4131013751029968,1.0,1.0,0.0,163.20619201660156,157.0,60198.1875,0.0,1739.72216796875,1.0,278.1499938964844,281.7524108886719,300.5756225585937,304.5120849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779151439666748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2282.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693040,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.7710148096084595,0.3173202276229858,0.2902702391147613,296.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8866559863090515,0.4886331558227539,0.4670819640159607,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.7827787399291992,0.4926140606403351,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.828069269657135,0.3949199616909027,0.3787941038608551,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.548836886882782,0.1159097328782081,0.5469773411750793,286.0137634277344,284.95001220703125,302.86834716796875,297.5917358398437,299.2005920410156,296.87945556640625,286.0107727050781,1.0,0.5275967121124268,0.5376177430152893,0.5376177430152893,1.0,1.0,-2.6120758056640625,1.0082474946975708,1.6038283109664917,0.4131013751029968,1.0,1.0,0.0,163.20619201660156,157.0,60198.1875,0.0,1739.72216796875,1.0,278.1499938964844,281.7524108886719,300.5756225585937,304.5120849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779151439666748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2282.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693100,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.7680928111076355,0.3148662149906158,0.2881089150905609,296.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8834933042526245,0.4853096902370453,0.4640008211135864,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.9990000128746032,0.7786027193069458,0.4945066571235657,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.8253628015518188,0.3921860456466675,0.3762630820274353,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.5446956753730774,0.1141218692064285,0.5391573309898376,285.9840393066406,284.95001220703125,302.847900390625,297.5939636230469,299.1908264160156,296.87872314453125,285.9811096191406,1.0,0.5258821249008179,0.537749171257019,0.537749171257019,1.0,1.0,-2.5955965518951416,1.001265525817871,1.5943310260772705,0.409898966550827,1.0,1.0,0.0,163.56454467773438,157.0,59902.2578125,0.0,1717.633544921875,1.0,278.1499938964844,281.7346496582031,300.5784912109375,304.49566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776599526405334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2269.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693160,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7650067210197449,0.312417209148407,0.2859596908092499,296.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8801222443580627,0.4819872677326202,0.4609286487102508,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.9990000128746032,0.7741361260414124,0.4967726767063141,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8224623799324036,0.3894487023353576,0.373736709356308,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.5403760671615601,0.1123206987977027,0.5313159823417664,285.95489501953125,284.95001220703125,302.8274841308594,297.59619140625,299.1807861328125,296.8778991699219,285.9519958496094,1.0,0.5243620276451111,0.5377900004386902,0.5377900004386902,1.0,1.0,-2.579594612121582,0.9943692684173584,1.585225224494934,0.4066739976406097,1.0,1.0,0.0,164.12765502929688,145.0,59610.93359375,0.0,1697.328369140625,1.0,278.1499938964844,281.7171936035156,300.5812072753906,304.47955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762100100517273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2256.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693220,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.763102114200592,0.3074780404567718,0.2814858853816986,296.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8784498572349548,0.4752819538116455,0.4545860886573791,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.9990000128746032,0.765644371509552,0.4926852881908417,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8209484219551086,0.3839131891727447,0.3684814274311065,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.5351613759994507,0.108677864074707,0.5146799683570862,285.8817443847656,284.95001220703125,302.7868347167969,297.6004333496094,299.1591186523437,296.8759765625,285.87750244140625,1.0,0.5164081454277039,0.5378716588020325,0.5378716588020325,1.0,1.0,-2.535393714904785,0.9752342104911804,1.56015944480896,0.3978070914745331,1.0,1.0,0.0,160.6842041015625,133.0,58842.65625,0.0,1620.6617431640625,1.0,278.1499938964844,281.6722106933594,300.5849914550781,304.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731624245643616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2228.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693280,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.763102114200592,0.3074780404567718,0.2814858853816986,296.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8784498572349548,0.4752819538116455,0.4545860886573791,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.9990000128746032,0.765644371509552,0.4926852881908417,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8209484219551086,0.3839131891727447,0.3684814274311065,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.5351613759994507,0.108677864074707,0.5146799683570862,285.8817443847656,284.95001220703125,302.7868347167969,297.6004333496094,299.1591186523437,296.8759765625,285.87750244140625,1.0,0.5164081454277039,0.5378716588020325,0.5378716588020325,1.0,1.0,-2.535393714904785,0.9752342104911804,1.56015944480896,0.3978070914745331,1.0,1.0,0.0,160.6842041015625,133.0,58842.65625,0.0,1620.6617431640625,1.0,278.1499938964844,281.6722106933594,300.5849914550781,304.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731624245643616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2228.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693340,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.7640348672866821,0.3024669289588928,0.2768465578556061,296.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.8801743984222412,0.4684560000896454,0.4480273425579071,296.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.9990000128746032,0.7585251927375793,0.4827840030193329,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8223224878311157,0.3782642781734466,0.3630145192146301,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.5321688055992126,0.1050425842404365,0.497465580701828,285.7921447753906,284.95001220703125,302.7464599609375,297.6044006347656,299.1366271972656,296.8743896484375,285.78729248046875,1.0,0.5056432485580444,0.5379533171653748,0.5379533171653748,1.0,1.0,-2.4827914237976074,0.9524592161178588,1.530332088470459,0.3870453238487243,1.0,1.0,0.0,154.23764038085938,121.0,57926.74609375,0.0,1522.3857421875,1.0,278.1499938964844,281.6178283691406,300.5860595703125,304.3849182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694345116615295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2195.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693400,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.7640348672866821,0.3024669289588928,0.2768465578556061,296.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.8801743984222412,0.4684560000896454,0.4480273425579071,296.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.9990000128746032,0.7585251927375793,0.4827840030193329,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8223224878311157,0.3782642781734466,0.3630145192146301,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.5321688055992126,0.1050425842404365,0.497465580701828,285.7921447753906,284.95001220703125,302.7464599609375,297.6044006347656,299.1366271972656,296.8743896484375,285.78729248046875,1.0,0.5056432485580444,0.5379533171653748,0.5379533171653748,1.0,1.0,-2.4827914237976074,0.9524592161178588,1.530332088470459,0.3870453238487243,1.0,1.0,0.0,154.23764038085938,121.0,57926.74609375,0.0,1522.3857421875,1.0,278.1499938964844,281.6178283691406,300.5860595703125,304.3849182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694345116615295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2195.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693460,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7668790817260742,0.2974131405353546,0.2721031606197357,296.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8841860294342041,0.4615371823310852,0.4413119554519653,296.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9990000128746032,0.7527483701705933,0.4692479968070984,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.8256146907806396,0.3725252449512481,0.3573948442935943,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.5306766033172607,0.1014709174633026,0.4801917374134063,285.6940002441406,284.95001220703125,302.7063903808594,297.60797119140625,299.1153259277344,296.87359619140625,285.68865966796875,1.0,0.4930568635463714,0.5384858846664429,0.5384858846664429,1.0,1.0,-2.425283432006836,0.9281395077705384,1.4971439838409424,0.3757871687412262,1.0,1.0,0.0,146.0907440185547,124.0,56927.55078125,0.0,1414.4080810546875,1.0,278.1499938964844,281.5583190917969,300.586669921875,304.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650766968727112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2157.24609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693520,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7668790817260742,0.2974131405353546,0.2721031606197357,296.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8841860294342041,0.4615371823310852,0.4413119554519653,296.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9990000128746032,0.7527483701705933,0.4692479968070984,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.8256146907806396,0.3725252449512481,0.3573948442935943,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.5306766033172607,0.1014709174633026,0.4801917374134063,285.6940002441406,284.95001220703125,302.7063903808594,297.60797119140625,299.1153259277344,296.87359619140625,285.68865966796875,1.0,0.4930568635463714,0.5384858846664429,0.5384858846664429,1.0,1.0,-2.425283432006836,0.9281395077705384,1.4971439838409424,0.3757871687412262,1.0,1.0,0.0,146.0907440185547,124.0,56927.55078125,0.0,1414.4080810546875,1.0,278.1499938964844,281.5583190917969,300.586669921875,304.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650766968727112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2157.24609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693580,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7658587694168091,0.2923945784568786,0.2675014138221741,296.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.8835808038711548,0.4546222686767578,0.4347105026245117,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.9990000128746032,0.7469183802604675,0.4631562530994415,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.8249800205230713,0.3667789101600647,0.3518835008144378,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.5261147618293762,0.0979804098606109,0.4639261662960052,285.6070251464844,284.95001220703125,302.66668701171875,297.61102294921875,299.095947265625,296.8736877441406,285.60272216796875,1.0,0.4848232567310333,0.5390185117721558,0.5390185117721558,1.0,1.0,-2.378326416015625,0.9084376692771912,1.469888687133789,0.3665518164634704,1.0,1.0,0.0,141.83810424804688,127.0,56079.5390625,0.0,1339.218505859375,1.0,278.1499938964844,281.5067749023437,300.58868408203125,304.26715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605364322662354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693640,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7658587694168091,0.2923945784568786,0.2675014138221741,296.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.8835808038711548,0.4546222686767578,0.4347105026245117,296.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.9990000128746032,0.7469183802604675,0.4631562530994415,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.8249800205230713,0.3667789101600647,0.3518835008144378,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.5261147618293762,0.0979804098606109,0.4639261662960052,285.6070251464844,284.95001220703125,302.66668701171875,297.61102294921875,299.095947265625,296.8736877441406,285.60272216796875,1.0,0.4848232567310333,0.5390185117721558,0.5390185117721558,1.0,1.0,-2.378326416015625,0.9084376692771912,1.469888687133789,0.3665518164634704,1.0,1.0,0.0,141.83810424804688,127.0,56079.5390625,0.0,1339.218505859375,1.0,278.1499938964844,281.5067749023437,300.58868408203125,304.26715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605364322662354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693700,296.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.7643104791641235,0.289914071559906,0.2652575671672821,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.8820271492004395,0.4511873424053192,0.4314618408679962,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.9990000128746032,0.7435157895088196,0.4620723128318786,296.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8235967755317688,0.3639179766178131,0.3491715788841247,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.5230198502540588,0.0962460041046142,0.4560447633266449,285.5689392089844,284.95001220703125,302.64697265625,297.61236572265625,299.086669921875,296.87384033203125,285.5648803710937,1.0,0.4816333651542663,0.5392848253250122,0.5392848253250122,1.0,1.0,-2.3576972484588623,0.899815559387207,1.4578816890716553,0.362563282251358,1.0,1.0,0.0,140.7126007080078,127.0,55701.83984375,0.0,1309.953369140625,1.0,278.1499938964844,281.4840087890625,300.5906066894531,304.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584056258201599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2098.602783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693760,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.7623166441917419,0.2874501645565033,0.2630431354045868,296.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.8799302577972412,0.4477665722370147,0.4282411932945251,296.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.9990000128746032,0.7397927641868591,0.4618392586708069,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.8217426538467407,0.3610649406909942,0.3464819192886352,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.5195751786231995,0.0945096015930175,0.4482391476631164,285.5331420898437,284.95001220703125,302.6273498535156,297.613525390625,299.0783386230469,296.8739624023437,285.5292663574219,1.0,0.4788847267627716,0.5398173332214355,0.5398173332214355,1.0,1.0,-2.338275909423828,0.8920378684997559,1.4462380409240725,0.359146237373352,1.0,1.0,0.0,140.0157470703125,130.0,55346.83203125,0.0,1284.233642578125,1.0,278.1499938964844,281.4626159667969,300.5926513671875,304.2219543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563857436180115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2080.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693820,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.7572810649871826,0.2825666666030884,0.2586908638477325,296.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8744399547576904,0.4409632980823517,0.4218736886978149,296.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9990000128746032,0.7313775420188904,0.4634467959403991,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8168620467185974,0.3553792834281921,0.3411593437194824,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.5118910074234009,0.0910161435604095,0.4327357709407806,285.46649169921875,284.95001220703125,302.58843994140625,297.6153259277344,299.0621032714844,296.8739929199219,285.4629211425781,1.0,0.4744701981544494,0.540882408618927,0.540882408618927,1.0,1.0,-2.302319288253784,0.8777589201927185,1.424560308456421,0.352935791015625,1.0,1.0,0.0,139.66404724121094,118.0,54682.4765625,0.0,1241.2069091796875,1.0,278.1499938964844,281.42266845703125,300.59637451171875,304.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526575922966003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2048.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693880,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.7572810649871826,0.2825666666030884,0.2586908638477325,296.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8744399547576904,0.4409632980823517,0.4218736886978149,296.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9990000128746032,0.7313775420188904,0.4634467959403991,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8168620467185974,0.3553792834281921,0.3411593437194824,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.5118910074234009,0.0910161435604095,0.4327357709407806,285.46649169921875,284.95001220703125,302.58843994140625,297.6153259277344,299.0621032714844,296.8739929199219,285.4629211425781,1.0,0.4744701981544494,0.540882408618927,0.540882408618927,1.0,1.0,-2.302319288253784,0.8777589201927185,1.424560308456421,0.352935791015625,1.0,1.0,0.0,139.66404724121094,118.0,54682.4765625,0.0,1241.2069091796875,1.0,278.1499938964844,281.42266845703125,300.59637451171875,304.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526575922966003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2048.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693940,296.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.7562009692192078,0.0,0.2542299330234527,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.8737034201622009,0.0,0.415379136800766,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.9990000128746032,0.0,0.4574520587921142,296.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.8160533308982849,0.0,0.3356967568397522,296.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.5070639848709106,0.0,0.4164621829986572,285.38726806640625,294.1499938964844,302.54998779296875,297.61639404296875,299.0443725585937,296.873779296875,285.3821716308594,0.0,0.0,0.5419474244117737,0.5419474244117737,1.0,1.0,-2.2558481693267822,0.8588566780090332,1.3969913721084597,0.3446016013622284,0.0,0.0,0.0,135.59664916992188,60.0,53845.109375,0.0,1173.294677734375,0.0,278.1499938964844,281.3735656738281,300.5976867675781,304.1355895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.7562009692192078,0.0,0.2542299330234527,296.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.8737034201622009,0.0,0.415379136800766,296.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.9990000128746032,0.0,0.4574520587921142,296.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.8160533308982849,0.0,0.3356967568397522,296.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.5070639848709106,0.0,0.4164621829986572,285.38726806640625,294.1499938964844,302.54998779296875,297.61639404296875,299.0443725585937,296.873779296875,285.3821716308594,0.0,0.0,0.5419474244117737,0.5419474244117737,1.0,1.0,-2.2558481693267822,0.8588566780090332,1.3969913721084597,0.3446016013622284,0.0,0.0,0.0,135.59664916992188,60.0,53845.109375,0.0,1173.294677734375,0.0,278.1499938964844,281.3735656738281,300.5976867675781,304.1355895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0011347817489877,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0011949854670092,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0008826128905639,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0011949832551181,296.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0098882103338837,286.2752990722656,294.1499938964844,302.5226135253906,297.6175537109375,298.8289489746094,297.70086669921875,283.4218444824219,0.0,0.0,0.3865491151809692,0.3865491151809692,1.0,1.0,-0.0125481523573398,0.005879315547645,0.0066688368096947,-0.0224500745534896,0.0,0.0,0.0,-0.0688987970352172,60.0,2733.34814453125,0.0,-2.0070890968781896e-05,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,-3.898167051374912e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6269823673937178e-15,-1.6962597098419893e-15,-5.378289891845999e-20,-2.4262781454092996e-12,-2.4262356446841386e-12,-4.2483126066719096e-17,0.0,0.0,-0.0,0.0,0.0,1.3576542697886495e-24,1.327349223592889e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0010168536100536,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0016180993989109,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0019405457423999,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0013225699076429,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.0019258053507655,286.2275085449219,294.1499938964844,302.51177978515625,297.618408203125,299.0433959960937,298.08270263671875,282.96484375,0.0,0.0,0.3251684606075287,0.3251684606075287,1.0,1.0,-0.0094716781750321,0.0037096883170306,0.0057619898580014,-0.0242142714560031,0.0,0.0,0.0,-0.0532006882131099,60.0,2032.788818359375,0.0,-6.01154169999063e-06,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.159556583691647e-23,-4.970325102883733e-23,-5.489361332095111e-26,5.610175901580129e-18,5.606268713956738e-18,3.907184796116742e-21,0.0,0.0,-0.0,0.0,0.0,4.702604904741475e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,9.628490079194307e-05,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001005371668725,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,7.309072680072859e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.000100999182905,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,0.0004858766915276,286.2077941894531,294.1499938964844,302.4831237792969,297.6216735839844,299.15777587890625,299.3090209960937,282.28765869140625,0.0,0.0,0.1625734120607376,0.1625734120607376,1.0,1.0,-0.001028593047522,0.0007801745086908,0.0002484185097273,-0.0262823905795812,0.0,0.0,0.0,-0.0097788423299789,60.0,866.6453857421875,0.0,-7.209378338757233e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.275246505317766e-33,-5.045582116216182e-33,-2.9117757304486173e-33,-6.4896172230099355e-21,-3.052249810242181e-21,-3.4373676147161455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,9.743598639033736e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001024395678541,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.543591345893219e-05,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.000102528858406,297.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0004876494931522,286.2050476074219,294.1499938964844,302.4735717773437,297.6230773925781,299.173095703125,299.6541748046875,282.1796569824219,0.0,0.0,0.1083894893527031,0.1083894893527031,1.0,1.0,-0.0010378065053373,0.0001991949538933,0.0008386115077883,-0.0268477201461792,0.0,0.0,0.0,-0.0100245242938399,60.0,653.1458129882812,0.0,-7.356543108016923e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.664894965407871e-35,6.844247555012502e-35,3.7376593498540143e-35,-6.2648062538448576e-21,-3.097211802126805e-21,-3.1675946536664454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.771423356141896e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001029023987939,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,7.600904064020142e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001028999904519,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.0004880610795225,286.1993713378906,294.1499938964844,302.4544677734375,297.62628173828125,299.2035522460937,300.2349853515625,282.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415174765512,2.5185256546933488e-08,0.0010414923308417,-0.0270303785800933,0.0,0.0,0.0,-0.0101096583530306,60.0,371.8146057128906,0.0,-7.392218037693965e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4394715160511823e-38,-1.7482360018879016e-38,-9.422909610385835e-39,-6.213329608791204e-21,-3.1075069291891437e-21,-3.105822679602061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,9.770631731953472e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0001028902188409,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.59948234190233e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001028898841468,297.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0004880437627434,286.1934814453125,294.1499938964844,302.43536376953125,297.63006591796875,299.2335510253906,300.6893615722656,282.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411811526864,1.0679287676396145e-08,0.0010411704424768,-0.0270248781889677,0.0,0.0,0.0,-0.0101069621741771,60.0,219.0942840576172,0.0,-7.391151513047589e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214475867862701e-21,-3.1072773138677392e-21,-3.1071987559433537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,9.77162562776357e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001029004779411,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,7.600213575642556e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001029002523864,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0004880947235506,286.1810913085937,294.1499938964844,302.39715576171875,297.6390991210937,299.2922058105469,301.32958984375,282.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691771024085028e-08,0.0010412749834358,-0.0270578134804964,0.0,0.0,0.0,-0.0101131834089756,60.0,86.56708526611328,0.0,-7.392637257908063e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214533625102738e-21,-3.1072656008610185e-21,-3.107267822293328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,9.77162562776357e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001029004779411,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,7.600213575642556e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001029002523864,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0004880947235506,286.1810913085937,294.1499938964844,302.39715576171875,297.6390991210937,299.2922058105469,301.32958984375,282.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691771024085028e-08,0.0010412749834358,-0.0270578134804964,0.0,0.0,0.0,-0.0101131834089756,60.0,86.56708526611328,0.0,-7.392637257908063e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214533625102738e-21,-3.1072656008610185e-21,-3.107267822293328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.773110650712624e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.00010291612125,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,7.60136972530745e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001029158956953,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.0004881690256297,286.1737976074219,294.1499938964844,302.37579345703125,297.6449279785156,299.32421875,301.56500244140625,282.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414429707452,1.0710158981908082e-08,0.0010414322605356,-0.0271059460937976,0.0,0.0,0.0,-0.0101222991943359,60.0,61.836570739746094,0.0,-7.394871914812029e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2145316056188205e-21,-3.1072658028094106e-21,-3.1072658028094106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
