time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694600,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,9.774805221240968e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.000102933969174,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,7.602687401231378e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001029337436193,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.000488253775984,286.1679077148437,294.1499938964844,302.3590087890625,297.64990234375,299.3489990234375,301.7109375,282.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.073118927052974e-08,0.0010416121222078,-0.027160994708538,0.0,0.0,0.0,-0.0101327244192361,60.0,50.95102691650391,0.0,-7.397426315947089e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2145316056188205e-21,-3.1072658028094106e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,9.780754771782084e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001029966078931,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,7.607314182678238e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001029963896144,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004885512171313,286.1540222167969,294.1499938964844,302.3208923339844,297.66217041015625,299.4040832519531,301.9412536621094,282.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422550840303,1.0805128347612936e-08,0.0010422442574054,-0.0273545365780591,0.0,0.0,0.0,-0.0101693784818053,60.0,40.168724060058594,0.0,-7.406409707755301e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072658028094106e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,9.780754771782084e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001029966078931,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,7.607314182678238e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0001029963896144,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004885512171313,286.1540222167969,294.1499938964844,302.3208923339844,297.66217041015625,299.4040832519531,301.9412536621094,282.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422550840303,1.0805128347612936e-08,0.0010422442574054,-0.0273545365780591,0.0,0.0,0.0,-0.0101693784818053,60.0,40.168724060058594,0.0,-7.406409707755301e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072658028094106e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.790243348106742e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001030965213431,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,7.614692731294781e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001030962957884,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0004890253767371,286.139404296875,294.1499938964844,302.2828369140625,297.6756591796875,299.4574584960937,302.0725402832031,282.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923163706877403e-08,0.0010432534618303,-0.0276634991168975,0.0,0.0,0.0,-0.0102278934791684,60.0,36.70966339111328,0.0,-7.420762671017658e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.790243348106742e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001030965213431,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,7.614692731294781e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001030962957884,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0004890253767371,286.139404296875,294.1499938964844,302.2828369140625,297.6756591796875,299.4574584960937,302.0725402832031,282.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923163706877403e-08,0.0010432534618303,-0.0276634991168975,0.0,0.0,0.0,-0.0102278934791684,60.0,36.70966339111328,0.0,-7.420762671017658e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.796665835892782e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001031641513691,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,7.619687676196918e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001031639330903,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0004893462755717,286.1318664550781,294.1499938964844,302.2638244628906,297.68280029296875,299.4834899902344,302.1122131347656,282.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439477628096,1.1003100652828834e-08,0.0010439368197694,-0.0278727319091558,0.0,0.0,0.0,-0.0102675203233957,60.0,35.97195053100586,0.0,-7.430490711612947e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,9.804192086448892e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001032434010994,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,7.625541184097528e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001032431828207,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0004897223552688,286.1241455078125,294.1499938964844,302.2448425292969,297.69012451171875,299.5091247558594,302.1401672363281,282.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447485838085,1.1096785712538804e-08,0.0010447374079376,-0.0281179472804069,0.0,0.0,0.0,-0.0103139616549015,60.0,35.47981643676758,0.0,-7.441899896321047e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,9.82340279733762e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.000103445694549,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.640482363058254e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001034454835462,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0004906821413896,286.1083068847656,294.1499938964844,302.2069091796875,297.7052307128906,299.5592956542969,302.17071533203125,282.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335981930926664e-08,0.0010467829415574,-0.0287440046668052,0.0,0.0,0.0,-0.0104325432330369,60.0,34.859798431396484,0.0,-7.471069807252206e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,9.82340279733762e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.000103445694549,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.640482363058254e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001034454835462,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0004906821413896,286.1083068847656,294.1499938964844,302.2069091796875,297.7052307128906,299.5592956542969,302.17071533203125,282.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335981930926664e-08,0.0010467829415574,-0.0287440046668052,0.0,0.0,0.0,-0.0104325432330369,60.0,34.859798431396484,0.0,-7.471069807252206e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.849336493061855e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0001037187830661,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,7.660652045160532e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001037185720633,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0004919777857139,286.0919494628906,294.1499938964844,302.1690979003906,297.7207336425781,299.6080322265625,302.1765441894531,282.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658948473325381e-08,0.0010495443129912,-0.0295892655849456,0.0,0.0,0.0,-0.0105926496908068,60.0,34.470218658447266,0.0,-7.51054543002283e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.849336493061855e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0001037187830661,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,7.660652045160532e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001037185720633,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0004919777857139,286.0919494628906,294.1499938964844,302.1690979003906,297.7207336425781,299.6080322265625,302.1765441894531,282.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658948473325381e-08,0.0010495443129912,-0.0295892655849456,0.0,0.0,0.0,-0.0105926496908068,60.0,34.470218658447266,0.0,-7.51054543002283e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.886902989819646e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001041143768816,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,7.689870108151808e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001041141658788,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0004938544589094,286.07501220703125,294.1499938964844,302.1313781738281,297.73638916015625,299.65533447265625,302.1650390625,282.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126876391960197e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,34.18059539794922,0.0,-7.567923887563668e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.886902989819646e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001041143768816,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,7.689870108151808e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001041141658788,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0004938544589094,286.07501220703125,294.1499938964844,302.1313781738281,297.73638916015625,299.65533447265625,302.1650390625,282.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126876391960197e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,34.18059539794922,0.0,-7.567923887563668e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.945720375981182e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001047337427735,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,7.735616964055225e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001047335390467,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0004967926070094,286.0575561523437,294.1499938964844,302.09375,297.7519226074219,299.7012023925781,302.1416931152344,282.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598222725093,1.2859611153714924e-08,0.0010598093504086,-0.0327310487627983,0.0,0.0,0.0,-0.0111878607422113,60.0,33.96071243286133,0.0,-7.658212552996704e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.945720375981182e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001047337427735,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,7.735616964055225e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001047335390467,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0004967926070094,286.0575561523437,294.1499938964844,302.09375,297.7519226074219,299.7012023925781,302.1416931152344,282.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598222725093,1.2859611153714924e-08,0.0010598093504086,-0.0327310487627983,0.0,0.0,0.0,-0.0111878607422113,60.0,33.96071243286133,0.0,-7.658212552996704e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,9.986234363168478e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001051603758241,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,7.767127681290731e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001051601648214,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0004988164291717,286.048583984375,294.1499938964844,302.0749816894531,297.7595520019531,299.7236328125,302.12677001953125,282.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641380213201,1.3364362061452084e-08,0.001064124633558,-0.0340515524148941,0.0,0.0,0.0,-0.0114380838349461,60.0,33.879417419433594,0.0,-7.72071899746152e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0001003322759061,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001056552355294,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.80367772676982e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001056550245266,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005011638859286,286.0394897460937,294.1499938964844,302.0562744140625,297.7670593261719,299.7457580566406,302.1104431152344,282.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691422503441,1.3949851940253666e-08,0.0010691283969208,-0.0355830676853656,0.0,0.0,0.0,-0.0117283221334218,60.0,33.81525421142578,0.0,-7.79354252244957e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001015228917822,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001069090067176,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.896281022112817e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001069088029908,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0005071112536825,286.0208435058594,294.1499938964844,302.0189208984375,297.7815856933594,299.7892761230469,302.0741882324219,282.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818291921168,1.5433315070367826e-08,0.001081813708879,-0.0394623465836048,0.0,0.0,0.0,-0.0124637400731444,60.0,33.748046875,0.0,-7.979583926953637e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001015228917822,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001069090067176,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.896281022112817e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001069088029908,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0005071112536825,286.0208435058594,294.1499938964844,302.0189208984375,297.7815856933594,299.7892761230469,302.0741882324219,282.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818291921168,1.5433315070367826e-08,0.001081813708879,-0.0394623465836048,0.0,0.0,0.0,-0.0124637400731444,60.0,33.748046875,0.0,-7.979583926953637e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001024535085889,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001078889981727,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,7.968662248458713e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0001078887871699,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.000511759892106,286.0085754394531,294.1499938964844,301.9951171875,297.7904357910156,299.81658935546875,302.04901123046875,282.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917445179075,1.659286930077997e-08,0.0010917278705164,-0.0424933917820453,0.0,0.0,0.0,-0.0130385756492614,60.0,33.7521858215332,0.0,-8.126529849050712e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,0.0001030138737405,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001084790856111,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,8.012245962163433e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001084788746084,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,0.000514558982104,286.0015869140625,294.1499938964844,301.9817199707031,297.79522705078125,299.8318176269531,302.0344543457031,282.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977146448567,1.7291093001858826e-08,0.0010976972989737,-0.0443179793655872,0.0,0.0,0.0,-0.0133847100660204,60.0,33.7663459777832,0.0,-8.21565890873899e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001047323530656,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001102887254091,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,8.145906031131744e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0001102885216823,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0005231430986896,285.981689453125,294.1499938964844,301.9447021484375,297.8077087402344,299.8734436035156,301.9928894042969,282.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116024563089,1.9432405906627537e-08,0.0011160051217302,-0.0499108433723449,0.0,0.0,0.0,-0.0144462389871478,60.0,33.861602783203125,0.0,-8.492027347983824e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001047323530656,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001102887254091,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,8.145906031131744e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0001102885216823,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,0.0005231430986896,285.981689453125,294.1499938964844,301.9447021484375,297.8077087402344,299.8734436035156,301.9928894042969,282.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116024563089,1.9432405906627537e-08,0.0011160051217302,-0.0499108433723449,0.0,0.0,0.0,-0.0144462389871478,60.0,33.861602783203125,0.0,-8.492027347983824e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001065645046764,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001122180692618,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.288406388601288e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001122178582591,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005322950310073,285.9611511230469,294.1499938964844,301.9078369140625,297.8188171386719,299.9142150878906,301.9508056640625,282.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355460155755,2.1715415243761533e-08,0.0011355242459103,-0.0558687262237072,0.0,0.0,0.0,-0.0155780119821429,60.0,34.01446914672852,0.0,-8.791712247102623e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001065645046764,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.0001122180692618,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.288406388601288e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001122178582591,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005322950310073,285.9611511230469,294.1499938964844,301.9078369140625,297.8188171386719,299.9142150878906,301.9508056640625,282.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355460155755,2.1715415243761533e-08,0.0011355242459103,-0.0558687262237072,0.0,0.0,0.0,-0.0155780119821429,60.0,34.01446914672852,0.0,-8.791712247102623e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001074813771992,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001131835815613,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,8.359718776773661e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,0.0001131833705585,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.000536874984391,285.9506530761719,294.1499938964844,301.8894958496094,297.82379150390625,299.93426513671875,301.929931640625,282.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453154729679,2.2857932435726983e-08,0.0011452926555648,-0.0588481612503528,0.0,0.0,0.0,-0.0161444004625082,60.0,34.10406875610352,0.0,-8.9436355210637e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001083758033928,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001141254542744,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,8.429285662714392e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001141252505476,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0005413428298197,285.94000244140625,294.1499938964844,301.87115478515625,297.8283386230469,299.95416259765625,301.9092102050781,282.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548456968739,2.3972491547397112e-08,0.0011548217153176,-0.0617532059550285,0.0,0.0,0.0,-0.0166969299316406,60.0,34.19706726074219,0.0,-9.093093211731684e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0001100234512705,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001158605155069,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,8.557436376577243e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001158603045041,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0005495731602422,285.9183044433594,294.1499938964844,301.8346862792969,297.8359680175781,299.9931945800781,301.86865234375,283.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724019423127,2.6025672283935826e-08,0.0011723759816959,-0.067100666463375,0.0,0.0,0.0,-0.0177147667855024,60.0,34.37727737426758,0.0,-9.371652964773602e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0001100234512705,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001158605155069,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,8.557436376577243e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001158603045041,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0005495731602422,285.9183044433594,294.1499938964844,301.8346862792969,297.8359680175781,299.9931945800781,301.86865234375,283.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724019423127,2.6025672283935826e-08,0.0011723759816959,-0.067100666463375,0.0,0.0,0.0,-0.0177147667855024,60.0,34.37727737426758,0.0,-9.371652964773602e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001113910620915,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0001173006749013,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,8.663805783726275e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0001173004638985,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0005564047023653,285.89605712890625,294.1499938964844,301.7984313964844,297.84149169921875,300.0310974121094,301.829345703125,283.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869742302224,2.7729884166660668e-08,0.0011869465233758,-0.0715349838137626,0.0,0.0,0.0,-0.0185596086084842,60.0,34.51997756958008,0.0,-9.606053907873505e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001113910620915,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0001173006749013,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,8.663805783726275e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0001173004638985,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0005564047023653,285.89605712890625,294.1499938964844,301.7984313964844,297.84149169921875,300.0310974121094,301.829345703125,283.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869742302224,2.7729884166660668e-08,0.0011869465233758,-0.0715349838137626,0.0,0.0,0.0,-0.0185596086084842,60.0,34.51997756958008,0.0,-9.606053907873505e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.000112404290121,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,0.0001183676504297,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,8.742612408241257e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001183674394269,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0005614660913124,285.87335205078125,294.1499938964844,301.76239013671875,297.8446655273437,300.0677795410156,301.7911682128906,283.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977704707533,2.8992456435617e-08,0.0011977414833381,-0.0748175233602523,0.0,0.0,0.0,-0.0191855151206254,60.0,34.60382080078125,0.0,-9.781574306089169e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.000112404290121,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,0.0001183676504297,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,8.742612408241257e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001183674394269,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0005614660913124,285.87335205078125,294.1499938964844,301.76239013671875,297.8446655273437,300.0677795410156,301.7911682128906,283.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977704707533,2.8992456435617e-08,0.0011977414833381,-0.0748175233602523,0.0,0.0,0.0,-0.0191855151206254,60.0,34.60382080078125,0.0,-9.781574306089169e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001131013341364,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0001191016635857,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,8.796826296020299e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001191014598589,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0005649481317959,285.8503723144531,294.1499938964844,301.7265930175781,297.84527587890625,300.103271484375,301.7538452148437,283.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051973026245,2.9860977690532315e-08,0.0012051673838868,-0.0770742148160934,0.0,0.0,0.0,-0.0196160748600959,60.0,34.66236877441406,0.0,-9.903235564934221e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001131013341364,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.0001191016635857,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,8.796826296020299e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001191014598589,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0005649481317959,285.8503723144531,294.1499938964844,301.7265930175781,297.84527587890625,300.103271484375,301.7538452148437,283.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051973026245,2.9860977690532315e-08,0.0012051673838868,-0.0770742148160934,0.0,0.0,0.0,-0.0196160748600959,60.0,34.66236877441406,0.0,-9.903235564934221e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001133391706389,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001193521093227,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,8.815323963062838e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,0.0001193519055959,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0005661362083628,285.8387756347656,294.1499938964844,301.7087707519531,297.84454345703125,300.12042236328125,301.73553466796875,283.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077307328581,3.0157284669485314e-08,0.0012077005812898,-0.077843852341175,0.0,0.0,0.0,-0.0197629649192094,60.0,34.66755294799805,0.0,-9.944913870185701e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001135403872467,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001195639997604,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,8.830973820295185e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0001195637960336,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0005671414546668,285.8271484375,294.1499938964844,301.6910400390625,297.8430480957031,300.13726806640625,301.71734619140625,283.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098751030862,3.040795704123411e-08,0.0012098447186872,-0.0784948468208313,0.0,0.0,0.0,-0.0198872368782758,60.0,34.65916442871094,0.0,-9.980240633922224e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001138613151852,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001199019461637,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,8.855934720486403e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001199017497128,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.000568744726479,285.80377197265625,294.1499938964844,301.6557312011719,297.8377990722656,300.1698608398437,301.68133544921875,283.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132925912737,3.0807729700654824e-08,0.0012132618576288,-0.0795328542590141,0.0,0.0,0.0,-0.0200854148715734,60.0,34.6091194152832,0.0,-1.003671030730402e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001138613151852,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001199019461637,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,8.855934720486403e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001199017497128,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.000568744726479,285.80377197265625,294.1499938964844,301.6557312011719,297.8377990722656,300.1698608398437,301.68133544921875,283.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132925912737,3.0807729700654824e-08,0.0012132618576288,-0.0795328542590141,0.0,0.0,0.0,-0.0200854148715734,60.0,34.6091194152832,0.0,-1.003671030730402e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
