time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696940,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001140539825428,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001201048289658,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,8.870918827597052e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0001201046325149,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0005697073065675,285.7868347167969,294.1499938964844,301.6304626464844,297.8320007324219,300.1925048828125,301.6557006835937,283.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153453426435,3.104770129880308e-08,0.0012153142597526,-0.0801558271050453,0.0,0.0,0.0,-0.0202043820172548,60.0,34.55350875854492,0.0,-1.0070683487128917e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,0.0001141195389209,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001201738632516,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,8.876017818693072e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0001201736668008,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0005700348410755,285.7802734375,294.1499938964844,301.6206970214844,297.8292541503906,300.201171875,301.645751953125,283.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160432524979,3.112934976456927e-08,0.0012160121696069,-0.0803677663207054,0.0,0.0,0.0,-0.0202448572963476,60.0,34.52872848510742,0.0,-1.0082256096666242e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001143126937677,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001203772553708,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,8.891039760783315e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001203770589199,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0005709998658858,285.7566833496094,294.1499938964844,301.5859375,297.8172302246094,300.23101806640625,301.6105651855469,283.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218099379912,3.1369868480624064e-08,0.0012180679477751,-0.0809920355677604,0.0,0.0,0.0,-0.0203640889376401,60.0,34.42304992675781,0.0,-1.01163834642648e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001143126937677,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001203772553708,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,8.891039760783315e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001203770589199,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0005709998658858,285.7566833496094,294.1499938964844,301.5859375,297.8172302246094,300.23101806640625,301.6105651855469,283.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218099379912,3.1369868480624064e-08,0.0012180679477751,-0.0809920355677604,0.0,0.0,0.0,-0.0203640889376401,60.0,34.42304992675781,0.0,-1.01163834642648e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001144553389167,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001205274602398,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,8.902134140953422e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001205272710649,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005717126769013,285.73309326171875,294.1499938964844,301.5514831542969,297.8014221191406,300.25958251953125,301.5757141113281,283.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196182506158,3.1547450873858907e-08,0.0012195867020636,-0.0814528837800026,0.0,0.0,0.0,-0.0204521249979734,60.0,34.29801940917969,0.0,-1.0141617678982585e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001144553389167,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0001205274602398,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,8.902134140953422e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001205272710649,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005717126769013,285.73309326171875,294.1499938964844,301.5514831542969,297.8014221191406,300.25958251953125,301.5757141113281,283.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196182506158,3.1547450873858907e-08,0.0012195867020636,-0.0814528837800026,0.0,0.0,0.0,-0.0204521249979734,60.0,34.29801940917969,0.0,-1.0141617678982585e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001145051428466,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0001205799053423,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,8.906007133191451e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001205797088914,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0005719615146517,285.7212829589844,294.1499938964844,301.53436279296875,297.79205322265625,300.2733459472656,301.5584411621094,283.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201475910842,3.1609417305844545e-08,0.0012201159261167,-0.0816136822104454,0.0,0.0,0.0,-0.0204828400164842,60.0,34.22765350341797,0.0,-1.0150430540534217e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0001145427595474,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0001206195083796,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,8.908932795748115e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001206193192047,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0005721495253965,285.7095031738281,294.1499938964844,301.517333984375,297.7816467285156,300.2867736816406,301.5412292480469,283.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205477105453,3.165619588685331e-08,0.0012205160455778,-0.081735074520111,0.0,0.0,0.0,-0.0205060318112373,60.0,34.152557373046875,0.0,-1.0157086194340081e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001145762071246,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001206547312904,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,8.911533950595185e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001206545421155,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0005723168724216,285.6859436035156,294.1499938964844,301.4834899902344,297.7576599121094,300.3126525878906,301.50714111328125,283.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209027772769,3.169768802990802e-08,0.0012208711123093,-0.0818427354097366,0.0,0.0,0.0,-0.0205266028642654,60.0,33.98696517944336,0.0,-1.0162991515016985e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001145762071246,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001206547312904,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,8.911533950595185e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001206545421155,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0005723168724216,285.6859436035156,294.1499938964844,301.4834899902344,297.7576599121094,300.3126525878906,301.50714111328125,283.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209027772769,3.169768802990802e-08,0.0012208711123093,-0.0818427354097366,0.0,0.0,0.0,-0.0205266028642654,60.0,33.98696517944336,0.0,-1.0162991515016985e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001145612477557,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001206389715662,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,8.910369069781154e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001206387896672,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005722423666156,285.6624755859375,294.1499938964844,301.45001220703125,297.7292175292969,300.3373107910156,301.473388671875,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207422405481,3.1678844436555664e-08,0.0012207105755805,-0.081793837249279,0.0,0.0,0.0,-0.0205172635614871,60.0,33.802642822265625,0.0,-1.0160309216189489e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001145612477557,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001206389715662,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,8.910369069781154e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001206387896672,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005722423666156,285.6624755859375,294.1499938964844,301.45001220703125,297.7292175292969,300.3373107910156,301.473388671875,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207422405481,3.1678844436555664e-08,0.0012207105755805,-0.081793837249279,0.0,0.0,0.0,-0.0205172635614871,60.0,33.802642822265625,0.0,-1.0160309216189489e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001145004935096,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001205749867949,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,8.905643335310742e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.000120574804896,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0005719391629099,285.6390991210937,294.1499938964844,301.4175720214844,297.6993103027344,300.360595703125,301.4405212402344,283.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200926430523,3.1602930050667055e-08,0.0012200609780848,-0.0815968513488769,0.0,0.0,0.0,-0.0204796269536018,60.0,33.60124969482422,0.0,-1.01495082560632e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001145004935096,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001205749867949,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,8.905643335310742e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.000120574804896,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0005719391629099,285.6390991210937,294.1499938964844,301.4175720214844,297.6993103027344,300.360595703125,301.4405212402344,283.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200926430523,3.1602930050667055e-08,0.0012200609780848,-0.0815968513488769,0.0,0.0,0.0,-0.0204796269536018,60.0,33.60124969482422,0.0,-1.01495082560632e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.000114417693112,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0001204877844429,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,8.899202657630667e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001204876098199,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0005715257721021,285.6158752441406,294.1499938964844,301.38690185546875,297.6710205078125,300.3827819824219,301.4088134765625,283.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192091671749,3.14995389771866e-08,0.0012191777350381,-0.0813285484910011,0.0,0.0,0.0,-0.0204283762723207,60.0,33.39240646362305,0.0,-1.0134806416317589e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.000114417693112,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6704406738281,0.0,0.0,0.0001204877844429,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,8.899202657630667e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001204876098199,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0005715257721021,285.6158752441406,294.1499938964844,301.38690185546875,297.6710205078125,300.3827819824219,301.4088134765625,283.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192091671749,3.14995389771866e-08,0.0012191777350381,-0.0813285484910011,0.0,0.0,0.0,-0.0204283762723207,60.0,33.39240646362305,0.0,-1.0134806416317589e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001143663321272,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.000120433694974,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,8.895206701708958e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.000120433520351,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0005712693091481,285.60430908203125,294.1499938964844,301.3721923828125,297.6574401855469,300.3934326171875,301.3935852050781,283.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186606181785,3.1435426706138976e-08,0.0012186291860416,-0.0811621695756912,0.0,0.0,0.0,-0.0203965902328491,60.0,33.28692626953125,0.0,-1.0125695837359673e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001143095360021,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001203738866024,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,8.890789467841387e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001203737047035,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0005709857214242,285.5928039550781,294.1499938964844,301.35791015625,297.6442565917969,300.40380859375,301.3787536621094,283.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180546764284,3.136454651553322e-08,0.0012180232442915,-0.0809782221913337,0.0,0.0,0.0,-0.0203614551573991,60.0,33.181297302246094,0.0,-1.011562815733669e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001141785542131,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.000120235941722,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,8.880600944394246e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.000120235767099,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0005703316419385,285.5699157714844,294.1499938964844,301.3305358886719,297.6190185546875,300.4237060546875,301.3504638671875,283.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166574597358,3.120111102816736e-08,0.0012166262604296,-0.0805540308356285,0.0,0.0,0.0,-0.020280435681343,60.0,32.97044372558594,0.0,-1.0092432489727798e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001141785542131,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.000120235941722,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,8.880600944394246e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.000120235767099,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0005703316419385,285.5699157714844,294.1499938964844,301.3305358886719,297.6190185546875,300.4237060546875,301.3504638671875,283.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166574597358,3.120111102816736e-08,0.0012166262604296,-0.0805540308356285,0.0,0.0,0.0,-0.020280435681343,60.0,32.97044372558594,0.0,-1.0092432489727798e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001140617823693,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001201129780383,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,8.87151836650446e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001201128034153,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0005697485175915,285.5517272949219,294.1499938964844,301.30975341796875,297.599853515625,300.43896484375,301.3288269042969,283.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154122814536,3.1055435556481825e-08,0.001215381314978,-0.0801758989691734,0.0,0.0,0.0,-0.0202082209289073,60.0,32.802452087402344,0.0,-1.007177914402746e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0001140303356805,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001200798578793,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,8.869072189554572e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001200796832563,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.0005695914733223,285.5472106933594,294.1499938964844,301.3047180175781,297.59521484375,300.44268798828125,301.3235778808594,283.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150770053267,3.101620293932683e-08,0.0012150459224358,-0.0800740644335746,0.0,0.0,0.0,-0.0201887711882591,60.0,32.76057434082031,0.0,-1.0066220568205608e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001138613006332,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001199018515762,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,8.855924534145743e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001199016842292,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0005687473458237,285.5247497558594,294.1499938964844,301.2803649902344,297.5727233886719,300.4606018066406,301.29833984375,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132739648222,3.0805356487917386e-08,0.001213243114762,-0.079526700079441,0.0,0.0,0.0,-0.0200842469930648,60.0,32.55240631103516,0.0,-1.0036374220590005e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001138613006332,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001199018515762,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,8.855924534145743e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001199016842292,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0005687473458237,285.5247497558594,294.1499938964844,301.2803649902344,297.5727233886719,300.4606018066406,301.29833984375,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132739648222,3.0805356487917386e-08,0.001213243114762,-0.079526700079441,0.0,0.0,0.0,-0.0200842469930648,60.0,32.55240631103516,0.0,-1.0036374220590005e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001136780847446,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001197089004563,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,8.841673115966842e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001197087403852,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0005678323796018,285.5025329589844,294.1499938964844,301.25738525390625,297.55157470703125,300.4776916503906,301.2744140625,283.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320515722,3.0576831733242216e-08,0.0012112898984923,-0.0789333581924438,0.0,0.0,0.0,-0.0199709609150886,60.0,32.34596252441406,0.0,-1.0004075079450558e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001136780847446,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001197089004563,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,8.841673115966842e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001197087403852,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0005678323796018,285.5025329589844,294.1499938964844,301.25738525390625,297.55157470703125,300.4776916503906,301.2744140625,283.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320515722,3.0576831733242216e-08,0.0012112898984923,-0.0789333581924438,0.0,0.0,0.0,-0.0199709609150886,60.0,32.34596252441406,0.0,-1.0004075079450558e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.00011357999756,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.000119605610962,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,8.834043546812609e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.000119605443615,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0005673425039276,285.49151611328125,294.1499938964844,301.2464294433594,297.5414428710937,300.48590087890625,301.26300048828125,283.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102741748094,3.04544975904264e-08,0.0012102436739951,-0.078615702688694,0.0,0.0,0.0,-0.0199103131890296,60.0,32.24346923828125,0.0,-9.986806759343381e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001134782141889,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0001194984288304,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,8.826127304928377e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001194982687593,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0005668342346325,285.4805603027344,294.1499938964844,301.2357482910156,297.5316162109375,300.4939270019531,301.2518920898437,283.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091889511793,3.0327566236110215e-08,0.0012091585667803,-0.0782860815525055,0.0,0.0,0.0,-0.0198473911732435,60.0,32.141502380371094,0.0,-9.968904635115905e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0001132642864831,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001192731433548,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,8.809487917460501e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001192729832837,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0005657658330164,285.45880126953125,294.1499938964844,301.21539306640625,297.5128173828125,300.5093688964844,301.2306823730469,283.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069080257788,3.006077875511437e-08,0.0012068779906257,-0.0775931924581527,0.0,0.0,0.0,-0.0197151340544223,60.0,31.93905639648437,0.0,-9.931329003620705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0001132642864831,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001192731433548,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,8.809487917460501e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001192729832837,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0005657658330164,285.45880126953125,294.1499938964844,301.21539306640625,297.5128173828125,300.5093688964844,301.2306823730469,283.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069080257788,3.006077875511437e-08,0.0012068779906257,-0.0775931924581527,0.0,0.0,0.0,-0.0197151340544223,60.0,31.93905639648437,0.0,-9.931329003620705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001130372766056,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001190340844914,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,8.791830623522401e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001190339244203,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0005646320641972,285.4373779296875,294.1499938964844,301.1961975097656,297.4951171875,300.5240783691406,301.2107238769531,283.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044876348227,2.9777686094689684e-08,0.0012044578325003,-0.0768578425049781,0.0,0.0,0.0,-0.0195747967809438,60.0,31.73887062072754,0.0,-9.89153505770446e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001130372766056,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001190340844914,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,8.791830623522401e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001190339244203,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0005646320641972,285.4373779296875,294.1499938964844,301.1961975097656,297.4951171875,300.5240783691406,301.2107238769531,283.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044876348227,2.9777686094689684e-08,0.0012044578325003,-0.0768578425049781,0.0,0.0,0.0,-0.0195747967809438,60.0,31.73887062072754,0.0,-9.89153505770446e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001127983923652,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001187825182569,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.77325001056306e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001187823654618,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0005634389817714,285.41619873046875,294.1499938964844,301.1781005859375,297.4784240722656,300.5380249023437,301.1919250488281,283.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019408168271,2.9479803487220124e-08,0.0012019112473353,-0.0760839432477951,0.0,0.0,0.0,-0.0194271262735128,60.0,31.54098129272461,0.0,-9.849748749957145e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001127983923652,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001187825182569,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.77325001056306e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001187823654618,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0005634389817714,285.41619873046875,294.1499938964844,301.1781005859375,297.4784240722656,300.5380249023437,301.1919250488281,283.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019408168271,2.9479803487220124e-08,0.0012019112473353,-0.0760839432477951,0.0,0.0,0.0,-0.0194271262735128,60.0,31.54098129272461,0.0,-9.849748749957145e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001125486232922,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001185194923891,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,8.75382247613743e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000118519339594,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0005621915333904,285.3953552246094,294.1499938964844,301.1610717773437,297.46270751953125,300.55126953125,301.1742248535156,283.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992779327556,2.916836194799545e-08,0.0011992488289251,-0.0752746686339378,0.0,0.0,0.0,-0.0192727353423833,60.0,31.34541130065918,0.0,-9.806154110947318e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001125486232922,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001185194923891,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,8.75382247613743e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000118519339594,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0005621915333904,285.3953552246094,294.1499938964844,301.1610717773437,297.46270751953125,300.55126953125,301.1742248535156,283.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992779327556,2.916836194799545e-08,0.0011992488289251,-0.0752746686339378,0.0,0.0,0.0,-0.0192727353423833,60.0,31.34541130065918,0.0,-9.806154110947318e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001124199698097,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001183840140583,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,8.743815851630643e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001183838685392,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0005615490372292,285.3850402832031,294.1499938964844,301.15289306640625,297.4552001953125,300.55767822265625,301.165771484375,283.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979064438492,2.9007951596327075e-08,0.001197877456434,-0.0748577937483787,0.0,0.0,0.0,-0.0191932134330272,60.0,31.248497009277344,0.0,-9.783737908719561e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001122882240451,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001182452760986,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,8.733568392926827e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001182451233034,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,0.0005608909996226,285.37481689453125,294.1499938964844,301.1449890136719,297.4478759765625,300.5638732910156,301.15753173828125,283.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965018929913,2.8843677668533025e-08,0.0011964731384068,-0.074430838227272,0.0,0.0,0.0,-0.0191117785871028,60.0,31.1520938873291,0.0,-9.76080869463658e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.000112004498078,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001179464961751,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,8.711500413483009e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001179463506559,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0005594739341177,285.3546447753906,294.1499938964844,301.1297912597656,297.43389892578125,300.5757751464844,301.14190673828125,284.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934775393456,2.848992863846433e-08,0.001193449134007,-0.0735112875699997,0.0,0.0,0.0,-0.018936414271593,60.0,30.95978736877441,0.0,-9.711523318856052e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
