time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699280,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.000112004498078,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001179464961751,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,8.711500413483009e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001179463506559,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0005594739341177,285.3546447753906,294.1499938964844,301.1297912597656,297.43389892578125,300.5757751464844,301.14190673828125,284.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934775393456,2.848992863846433e-08,0.001193449134007,-0.0735112875699997,0.0,0.0,0.0,-0.018936414271593,60.0,30.95978736877441,0.0,-9.711523318856052e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001117397405323,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001176676887553,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,8.690907998243347e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001176675432361,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005581516306847,285.3371276855469,294.1499938964844,301.1171264648437,297.4222106933594,300.5858459472656,301.1286926269531,284.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906563304364,2.81598424578533e-08,0.0011906281579285,-0.0726530775427818,0.0,0.0,0.0,-0.0187727827578783,60.0,30.79074478149414,0.0,-9.6656471271217e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0001117009087465,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001176267905975,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,8.687887020641938e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001176266450784,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0005579576827585,285.33477783203125,294.1499938964844,301.1154479980469,297.420654296875,300.5871887207031,301.126953125,284.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902422411367,2.8111426075838608e-08,0.0011902140686288,-0.0725271850824356,0.0,0.0,0.0,-0.0187487807124853,60.0,30.767562866210938,0.0,-9.658926813926882e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001113575999625,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001172652628156,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,8.661184983793646e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0001172651245724,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0005562429432757,285.315185546875,294.1499938964844,301.1018371582031,297.4081115722656,300.5980834960937,301.1128234863281,284.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865820270031,2.7683430658953512e-08,0.0011865543201565,-0.0714141651988029,0.0,0.0,0.0,-0.0185366049408912,60.0,30.57281875610352,0.0,-9.59962562774308e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0001113575999625,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001172652628156,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,8.661184983793646e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0001172651245724,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0005562429432757,285.315185546875,294.1499938964844,301.1018371582031,297.4081115722656,300.5980834960937,301.1128234863281,284.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865820270031,2.7683430658953512e-08,0.0011865543201565,-0.0714141651988029,0.0,0.0,0.0,-0.0185366049408912,60.0,30.57281875610352,0.0,-9.59962562774308e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001109811855712,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001168688759207,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,8.631907257949933e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001168687376775,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0005543628940358,285.29595947265625,294.1499938964844,301.0888977050781,297.39617919921875,300.60845947265625,301.0994567871094,284.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182570005767,2.7214184683543866e-08,0.0011825427645817,-0.0701935663819313,0.0,0.0,0.0,-0.0183039847761392,60.0,30.37453269958496,0.0,-9.534817735357137e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001109811855712,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001168688759207,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,8.631907257949933e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001168687376775,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0005543628940358,285.29595947265625,294.1499938964844,301.0888977050781,297.39617919921875,300.60845947265625,301.0994567871094,284.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182570005767,2.7214184683543866e-08,0.0011825427645817,-0.0701935663819313,0.0,0.0,0.0,-0.0183039847761392,60.0,30.37453269958496,0.0,-9.534817735357137e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001107819989556,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001166591173387,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,8.616414561402053e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001166589863714,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0005533680086955,285.2864685058594,294.1499938964844,301.0826721191406,297.39044189453125,300.61346435546875,301.0930480957031,284.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804469395428,2.696587841910513e-08,0.0011804199311882,-0.0695475488901138,0.0,0.0,0.0,-0.0181808900088071,60.0,30.27398681640625,0.0,-9.500612918600384e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,0.0001105770425056,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,0.000116443290608,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,8.600473665865138e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,0.0001164431596407,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005523443687707,285.277099609375,294.1499938964844,301.0765991210937,297.38482666015625,300.61834716796875,301.0868225097656,284.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782625224441,2.671039034396472e-08,0.0011782357469201,-0.0688827559351921,0.0,0.0,0.0,-0.0180542357265949,60.0,30.172706604003903,0.0,-9.465482264658932e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.000110155022412,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001159988751169,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,8.567648910684511e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001159987441496,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.000550236494746,285.25860595703125,294.1499938964844,301.0648193359375,297.3739624023437,300.6277160644531,301.07476806640625,284.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737644672393,2.618431871326265e-08,0.0011737382737919,-0.0675136223435401,0.0,0.0,0.0,-0.0177934449166059,60.0,29.968700408935547,0.0,-9.393350808295509e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.000110155022412,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001159988751169,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,8.567648910684511e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001159987441496,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.000550236494746,285.25860595703125,294.1499938964844,301.0648193359375,297.3739624023437,300.6277160644531,301.07476806640625,284.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737644672393,2.618431871326265e-08,0.0011737382737919,-0.0675136223435401,0.0,0.0,0.0,-0.0177934449166059,60.0,29.968700408935547,0.0,-9.393350808295509e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001097264030249,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001155475183622,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,8.534311200492084e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,0.000115547387395,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0005480956169776,285.240478515625,294.1499938964844,301.0534973144531,297.363525390625,300.6366271972656,301.063232421875,284.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691962135955,2.5650031432178373e-08,0.0011691704858094,-0.066122718155384,0.0,0.0,0.0,-0.0175285805016756,60.0,29.76424789428711,0.0,-9.320374516619269e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001097264030249,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001155475183622,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,8.534311200492084e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,0.000115547387395,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0005480956169776,285.240478515625,294.1499938964844,301.0534973144531,297.363525390625,300.6366271972656,301.063232421875,284.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691962135955,2.5650031432178373e-08,0.0011691704858094,-0.066122718155384,0.0,0.0,0.0,-0.0175285805016756,60.0,29.76424789428711,0.0,-9.320374516619269e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001093038008548,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001151024844148,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,8.501441334374249e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001151023534475,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0005459847743622,285.2227478027344,294.1499938964844,301.0425720214844,297.3534240722656,300.6450500488281,301.0521545410156,284.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646918719634,2.5123243929670025e-08,0.0011646668426692,-0.0647509694099426,0.0,0.0,0.0,-0.0172674320638179,60.0,29.56167793273925,0.0,-9.248700649777677e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001093038008548,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001151024844148,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,8.501441334374249e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001151023534475,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0005459847743622,285.2227478027344,294.1499938964844,301.0425720214844,297.3534240722656,300.6450500488281,301.0521545410156,284.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646918719634,2.5123243929670025e-08,0.0011646668426692,-0.0647509694099426,0.0,0.0,0.0,-0.0172674320638179,60.0,29.56167793273925,0.0,-9.248700649777677e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001089000870706,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001146773502114,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,8.470041211694479e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001146772265201,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0005439684027805,285.2054138183594,294.1499938964844,301.0319519042969,297.3436584472656,300.653076171875,301.0414733886719,284.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603890452533,2.4620016247922653e-08,0.0011603643652051,-0.06344024091959,0.0,0.0,0.0,-0.0170179642736911,60.0,29.36353874206543,0.0,-9.180490678772912e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001089000870706,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001146773502114,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,8.470041211694479e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001146772265201,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0005439684027805,285.2054138183594,294.1499938964844,301.0319519042969,297.3436584472656,300.653076171875,301.0414733886719,284.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603890452533,2.4620016247922653e-08,0.0011603643652051,-0.06344024091959,0.0,0.0,0.0,-0.0170179642736911,60.0,29.36353874206543,0.0,-9.180490678772912e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.000108709478809,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0001144766283687,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,8.455215720459819e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001144764974014,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.000543016300071,285.1968994140625,294.1499938964844,301.0267333984375,297.3388671875,300.6568908691406,301.0362243652344,284.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583573650568,2.438241253344131e-08,0.0011583329178392,-0.0628212541341781,0.0,0.0,0.0,-0.0169001743197441,60.0,29.26708602905273,0.0,-9.148372015488349e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001085275362129,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0001142850233009,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,8.441063982900232e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,0.0001142848996096,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0005421075620688,285.1884765625,294.1499938964844,301.0216064453125,297.3341064453125,300.66064453125,301.03106689453125,284.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564180022105,2.4155614397614045e-08,0.0011563939042389,-0.0622303523123264,0.0,0.0,0.0,-0.0167877413332462,60.0,29.17264175415039,0.0,-9.117766808230956e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001081981899915,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001139382075052,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,8.415447518927976e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001139380838139,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0005404625553637,285.1719055175781,294.1499938964844,301.01141357421875,297.32470703125,300.6678161621094,301.0208740234375,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529073817655,2.3745066357605538e-08,0.0011528837494552,-0.0611605495214462,0.0,0.0,0.0,-0.0165842175483703,60.0,28.99104690551757,0.0,-9.062495109901648e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001081981899915,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001139382075052,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,8.415447518927976e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001139380838139,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0005404625553637,285.1719055175781,294.1499938964844,301.01141357421875,297.32470703125,300.6678161621094,301.0208740234375,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529073817655,2.3745066357605538e-08,0.0011528837494552,-0.0611605495214462,0.0,0.0,0.0,-0.0165842175483703,60.0,28.99104690551757,0.0,-9.062495109901648e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001079296416719,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001136554055847,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,8.39456042740494e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001136552891694,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0005391212762333,285.1563415527344,294.1499938964844,301.0017395019531,297.3157958984375,300.6743469238281,301.01123046875,284.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500446125864,2.3410297700365845e-08,0.0011500212131068,-0.0602880530059337,0.0,0.0,0.0,-0.0164182595908641,60.0,28.827625274658203,0.0,-9.017549729151145e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0001079196954378,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001136449282057,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,8.393786265514791e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001136448117904,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0005390716250985,285.1557006835937,294.1499938964844,301.0013427734375,297.3154296875,300.67462158203125,301.0108337402344,284.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499385582283,2.3397893400556323e-08,0.0011499151587486,-0.0602557249367237,0.0,0.0,0.0,-0.0164121091365814,60.0,28.821048736572266,0.0,-9.015887059149465e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001077033375622,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000113417088869,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,8.376957703148946e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001134169724537,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0005379909998737,285.139892578125,294.1499938964844,300.9913024902344,297.30615234375,300.6810302734375,301.0008544921875,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476320214569,2.3128158943563903e-08,0.0011476088548079,-0.0595526248216629,0.0,0.0,0.0,-0.0162783917039632,60.0,28.664520263671875,0.0,-8.979757382121536e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001077033375622,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000113417088869,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,8.376957703148946e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001134169724537,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0005379909998737,285.139892578125,294.1499938964844,300.9913024902344,297.30615234375,300.6810302734375,301.0008544921875,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476320214569,2.3128158943563903e-08,0.0011476088548079,-0.0595526248216629,0.0,0.0,0.0,-0.0162783917039632,60.0,28.664520263671875,0.0,-8.979757382121536e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001075521067832,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001132578399847,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,8.365195390069857e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001132577235694,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0005372357554733,285.1244506835937,294.1499938964844,300.981201171875,297.2968444824219,300.6871032714844,300.9908447265625,284.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146019436419,2.293959333599105e-08,0.0011459965026006,-0.0590610466897487,0.0,0.0,0.0,-0.0161849111318588,60.0,28.523067474365234,0.0,-8.954543062600352e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001075521067832,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001132578399847,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,8.365195390069857e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001132577235694,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0005372357554733,285.1244506835937,294.1499938964844,300.981201171875,297.2968444824219,300.6871032714844,300.9908447265625,284.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146019436419,2.293959333599105e-08,0.0011459965026006,-0.0590610466897487,0.0,0.0,0.0,-0.0161849111318588,60.0,28.523067474365234,0.0,-8.954543062600352e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001075137915904,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0001132174875237,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,8.362215157831088e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001132173711084,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0005370444268919,285.11688232421875,294.1499938964844,300.97613525390625,297.29217529296875,300.6899719238281,300.9858093261719,284.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145611400716,2.2891788020729112e-08,0.0011455884668976,-0.0589364171028137,0.0,0.0,0.0,-0.0161612164229154,60.0,28.46074104309082,0.0,-8.948155993948603e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.000107481588202,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0001131835670094,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,8.359710045624524e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.00011318345787,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0005368835991248,285.109375,294.1499938964844,300.97100830078125,297.2874450683594,300.6927795410156,300.98077392578125,284.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452686740085,2.285159617088084e-08,0.0011452458566054,-0.0588316321372985,0.0,0.0,0.0,-0.0161412972956895,60.0,28.39984893798828,0.0,-8.942788554122671e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0001074909087037,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001131933822762,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,8.360434731002897e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001131932731368,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0005369303398765,285.0946350097656,294.1499938964844,300.96063232421875,297.27789306640625,300.6981506347656,300.9705505371094,284.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145364716649,2.286310341048648e-08,0.0011453418992459,-0.0588616356253623,0.0,0.0,0.0,-0.0161469895392656,60.0,28.29381561279297,0.0,-8.94432545806012e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0001074909087037,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001131933822762,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,8.360434731002897e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001131932731368,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0005369303398765,285.0946350097656,294.1499938964844,300.96063232421875,297.27789306640625,300.6981506347656,300.9705505371094,284.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145364716649,2.286310341048648e-08,0.0011453418992459,-0.0588616356253623,0.0,0.0,0.0,-0.0161469895392656,60.0,28.29381561279297,0.0,-8.94432545806012e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001075819454854,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0001132892502937,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,8.367514965357259e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001132891338784,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0005373851745389,285.0802307128906,294.1499938964844,300.95001220703125,297.2680969238281,300.7031555175781,300.96026611328125,284.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463336413726,2.2976442082267567e-08,0.0011463107075542,-0.0591571144759655,0.0,0.0,0.0,-0.016203174367547,60.0,28.206707000732425,0.0,-8.959467834301905e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001075819454854,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0001132892502937,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,8.367514965357259e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001132891338784,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0005373851745389,285.0802307128906,294.1499938964844,300.95001220703125,297.2680969238281,300.7031555175781,300.96026611328125,284.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463336413726,2.2976442082267567e-08,0.0011463107075542,-0.0591571144759655,0.0,0.0,0.0,-0.016203174367547,60.0,28.206707000732425,0.0,-8.959467834301905e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001077290216926,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001134441190515,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,8.378953498322517e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001134440099122,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0005381199880503,285.0661315917969,294.1499938964844,300.9402770996094,297.2591247558594,300.7079162597656,300.9502258300781,284.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478994274511,2.3159611117762324e-08,0.0011478762608021,-0.0596346110105514,0.0,0.0,0.0,-0.0162939764559268,60.0,28.135385513305664,0.0,-8.983966637288179e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001077290216926,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001134441190515,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,8.378953498322517e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001134440099122,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0005381199880503,285.0661315917969,294.1499938964844,300.9402770996094,297.2591247558594,300.7079162597656,300.9502258300781,284.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478994274511,2.3159611117762324e-08,0.0011478762608021,-0.0596346110105514,0.0,0.0,0.0,-0.0162939764559268,60.0,28.135385513305664,0.0,-8.983966637288179e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001079088251572,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001136334612965,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,8.392937888856977e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0001136333521571,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0005390182486735,285.0524597167969,294.1499938964844,300.9326477050781,297.2520751953125,300.7123413085937,300.9416198730469,284.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498149251565,2.33835688590034e-08,0.0011497915256768,-0.0602183863520622,0.0,0.0,0.0,-0.0164050031453371,60.0,28.08147430419922,0.0,-9.013966462134705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001079088251572,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0001136334612965,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,8.392937888856977e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0001136333521571,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0005390182486735,285.0524597167969,294.1499938964844,300.9326477050781,297.2520751953125,300.7123413085937,300.9416198730469,284.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498149251565,2.33835688590034e-08,0.0011497915256768,-0.0602183863520622,0.0,0.0,0.0,-0.0164050031453371,60.0,28.08147430419922,0.0,-9.013966462134705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001080047804862,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001137345025199,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,8.400400838581845e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001137343933805,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,0.0005394975887611,285.0456848144531,294.1499938964844,300.9295349121094,297.24920654296875,300.7145080566406,300.9377136230469,284.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508383322507,2.350309458165612e-08,0.0011508148163557,-0.0605299212038517,0.0,0.0,0.0,-0.0164642632007598,60.0,28.0576229095459,0.0,-9.029997727338924e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001081073787645,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001138425432145,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,8.408381108893082e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001138424340751,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0005400101654231,285.0390014648437,294.1499938964844,300.9268798828125,297.24676513671875,300.7166442871094,300.9343566894531,284.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151930890046,2.3630898127180444e-08,0.0011519072577357,-0.0608630143105983,0.0,0.0,0.0,-0.0165276192128658,60.0,28.03741455078125,0.0,-9.047154492236589e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
