time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701620,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001083214665413,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0001140679887612,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,8.42503213789314e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001140678796218,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0005410796729847,285.0258483886719,294.1499938964844,300.9228820800781,297.2431030273437,300.7207946777344,300.9284362792969,284.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542096035555,2.3897582579479604e-08,0.0011541857384145,-0.0615580044686794,0.0,0.0,0.0,-0.0166598167270421,60.0,28.002105712890625,0.0,-9.083009189225777e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001083214665413,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0001140679887612,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,8.42503213789314e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001140678796218,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0005410796729847,285.0258483886719,294.1499938964844,300.9228820800781,297.2431030273437,300.7207946777344,300.9284362792969,284.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542096035555,2.3897582579479604e-08,0.0011541857384145,-0.0615580044686794,0.0,0.0,0.0,-0.0166598167270421,60.0,28.002105712890625,0.0,-9.083009189225777e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001085621552192,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001143214321928,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.44375099404715e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001143213303294,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0005422820686362,285.0133361816406,294.1499938964844,300.9205017089844,297.24090576171875,300.7247314453125,300.92578125,284.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156773767434,2.4197413850401972e-08,0.0011567495530471,-0.0623392686247825,0.0,0.0,0.0,-0.0168084558099508,60.0,27.984298706054688,0.0,-9.123403543753741e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001085621552192,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001143214321928,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.44375099404715e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001143213303294,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0005422820686362,285.0133361816406,294.1499938964844,300.9205017089844,297.24090576171875,300.7247314453125,300.92578125,284.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156773767434,2.4197413850401972e-08,0.0011567495530471,-0.0623392686247825,0.0,0.0,0.0,-0.0168084558099508,60.0,27.984298706054688,0.0,-9.123403543753741e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001087994751287,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001145713467849,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,8.462209370918572e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001145712376455,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0005434676422737,285.0010070800781,294.1499938964844,300.9195861816406,297.24005126953125,300.7286376953125,300.9232482910156,284.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593006784096,2.449305647189704e-08,0.001159276231192,-0.0631095096468925,0.0,0.0,0.0,-0.0169550124555826,60.0,27.96800994873047,0.0,-9.163321834648741e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001087994751287,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001145713467849,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,8.462209370918572e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001145712376455,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0005434676422737,285.0010070800781,294.1499938964844,300.9195861816406,297.24005126953125,300.7286376953125,300.9232482910156,284.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593006784096,2.449305647189704e-08,0.001159276231192,-0.0631095096468925,0.0,0.0,0.0,-0.0169550124555826,60.0,27.96800994873047,0.0,-9.163321834648741e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.000109050393803,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001148355659097,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,8.481724944431335e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001148354640463,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0005447210860438,284.9891052246094,294.1499938964844,300.91998291015625,297.2403869628906,300.7325134277344,300.9228515625,284.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619742726907,2.4805641984926297e-08,0.0011619494762271,-0.0639237686991691,0.0,0.0,0.0,-0.0171099752187728,60.0,27.96169662475586,0.0,-9.205621864794013e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.000109050393803,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001148355659097,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,8.481724944431335e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001148354640463,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0005447210860438,284.9891052246094,294.1499938964844,300.91998291015625,297.2403869628906,300.7325134277344,300.9228515625,284.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619742726907,2.4805641984926297e-08,0.0011619494762271,-0.0639237686991691,0.0,0.0,0.0,-0.0171099752187728,60.0,27.96169662475586,0.0,-9.205621864794013e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.000109175707621,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0001149675299529,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,8.491471817251295e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001149674280895,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0005453471676446,284.9832763671875,294.1499938964844,300.9206237792969,297.2409973144531,300.7344055175781,300.9230041503906,284.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633094400167,2.4961760658470663e-08,0.0011632845271378,-0.064330406486988,0.0,0.0,0.0,-0.0171873699873685,60.0,27.959999084472656,0.0,-9.226785380178629e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001093014798243,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0001150999742094,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,8.501253614667803e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.000115099872346,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0005459754611365,284.9775390625,294.1499938964844,300.9215393066406,297.2418212890625,300.736328125,300.923583984375,284.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646487982943,2.5118444213489965e-08,0.0011646236525848,-0.0647384747862815,0.0,0.0,0.0,-0.0172650422900915,60.0,27.959747314453125,0.0,-9.248049082088985e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.000109553533548,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001153653938672,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,8.520857227267697e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001153652920038,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0005472346092574,284.96612548828125,294.1499938964844,300.9241027832031,297.24420166015625,300.7401733398437,300.9248352050781,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673339176923,2.5432447259277072e-08,0.0011673085391521,-0.0655561760067939,0.0,0.0,0.0,-0.017420707270503,60.0,27.959636688232425,0.0,-9.29073706856798e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.000109553533548,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001153653938672,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,8.520857227267697e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001153652920038,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0005472346092574,284.96612548828125,294.1499938964844,300.9241027832031,297.24420166015625,300.7401733398437,300.9248352050781,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673339176923,2.5432447259277072e-08,0.0011673085391521,-0.0655561760067939,0.0,0.0,0.0,-0.017420707270503,60.0,27.959636688232425,0.0,-9.29073706856798e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001097974163712,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001156222060672,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,8.539825648767874e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001156221114797,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0005484528956003,284.95513916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.7440185546875,300.9273376464844,284.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699316091835,2.573627355673125e-08,0.0011699058813974,-0.0663472563028335,0.0,0.0,0.0,-0.017571322619915,60.0,27.96316337585449,0.0,-9.332134709438833e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001097974163712,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001156222060672,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,8.539825648767874e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001156221114797,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0005484528956003,284.95513916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.7440185546875,300.9273376464844,284.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699316091835,2.573627355673125e-08,0.0011699058813974,-0.0663472563028335,0.0,0.0,0.0,-0.017571322619915,60.0,27.96316337585449,0.0,-9.332134709438833e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001100406079785,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001158782979473,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,8.558740228181705e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001158782033598,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0005496678058989,284.9441833496094,294.1499938964844,300.93170166015625,297.2511901855469,300.7478942871094,300.92999267578125,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172523596324,2.603924009747516e-08,0.0011724975192919,-0.0671359747648239,0.0,0.0,0.0,-0.0177215207368135,60.0,27.967041015625,0.0,-9.3735067707712e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001100406079785,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001158782979473,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,8.558740228181705e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001158782033598,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0005496678058989,284.9441833496094,294.1499938964844,300.93170166015625,297.2511901855469,300.7478942871094,300.92999267578125,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172523596324,2.603924009747516e-08,0.0011724975192919,-0.0671359747648239,0.0,0.0,0.0,-0.0177215207368135,60.0,27.967041015625,0.0,-9.3735067707712e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001102593596442,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001161086547654,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,8.575754327466711e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001161085601779,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0005507606547325,284.9337158203125,294.1499938964844,300.9364013671875,297.25555419921875,300.75177001953125,300.933837890625,284.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748521355912,2.631175455292125e-08,0.0011748258257284,-0.0678453147411346,0.0,0.0,0.0,-0.0178566090762615,60.0,27.97226333618164,0.0,-9.410798895714836e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001102593596442,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001161086547654,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,8.575754327466711e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0001161085601779,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0005507606547325,284.9337158203125,294.1499938964844,300.9364013671875,297.25555419921875,300.75177001953125,300.933837890625,284.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748521355912,2.631175455292125e-08,0.0011748258257284,-0.0678453147411346,0.0,0.0,0.0,-0.0178566090762615,60.0,27.97226333618164,0.0,-9.410798895714836e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.000110371998744,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001162272674264,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,8.584514580434188e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001162271728389,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0005513233481906,284.9284973144531,294.1499938964844,300.9389343261719,297.25787353515625,300.75372314453125,300.9359436035156,284.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760517954826,2.645207963780649e-08,0.0011760253692045,-0.0682105347514152,0.0,0.0,0.0,-0.0179261714220047,60.0,27.97520065307617,0.0,-9.430030445400917e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001104733310057,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0001163339766208,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,8.592395897721872e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0001163338820333,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0005518295802175,284.92352294921875,294.1499938964844,300.9415588378906,297.2602844238281,300.7557067871094,300.9383544921875,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771308491006,2.6578311107527952e-08,0.0011771043064072,-0.0685390457510948,0.0,0.0,0.0,-0.0179887488484382,60.0,27.97795486450196,0.0,-9.447347082414129e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001106785421143,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001165500725619,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,8.608356438344344e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001165499779745,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0005528547335416,284.9135131835937,294.1499938964844,300.9469909667969,297.2652893066406,300.7596435546875,300.9431457519531,284.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793196899816,2.68339537257134e-08,0.0011792927980422,-0.0692042857408523,0.0,0.0,0.0,-0.0181154944002628,60.0,27.983583450317383,0.0,-9.482464236043597e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001106785421143,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001165500725619,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,8.608356438344344e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001165499779745,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0005528547335416,284.9135131835937,294.1499938964844,300.9469909667969,297.2652893066406,300.7596435546875,300.9431457519531,284.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793196899816,2.68339537257134e-08,0.0011792927980422,-0.0692042857408523,0.0,0.0,0.0,-0.0181154944002628,60.0,27.983583450317383,0.0,-9.482464236043597e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001108523574657,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001167330992757,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,8.621875167591497e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001167330046882,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0005537230754271,284.90386962890625,294.1499938964844,300.9525146484375,297.2704162597656,300.7636413574219,300.9483337402344,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811680160462,2.705045965001318e-08,0.0011811410076916,-0.0697676166892051,0.0,0.0,0.0,-0.0182228107005357,60.0,27.986438751220703,0.0,-9.512257292954018e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001108523574657,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001167330992757,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,8.621875167591497e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001167330046882,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0005537230754271,284.90386962890625,294.1499938964844,300.9525146484375,297.2704162597656,300.7636413574219,300.9483337402344,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811680160462,2.705045965001318e-08,0.0011811410076916,-0.0697676166892051,0.0,0.0,0.0,-0.0182228107005357,60.0,27.986438751220703,0.0,-9.512257292954018e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001110243902076,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001169142560684,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,8.635254926048219e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001169141687569,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0005545825115405,284.8945007324219,294.1499938964844,300.9580383300781,297.2755126953125,300.7676696777344,300.9537048339844,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830026051029,2.7264759339118427e-08,0.0011829753639176,-0.0703251361846923,0.0,0.0,0.0,-0.018329057842493,60.0,27.98824119567871,0.0,-9.541792422851358e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001110243902076,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001169142560684,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,8.635254926048219e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001169141687569,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0005545825115405,284.8945007324219,294.1499938964844,300.9580383300781,297.2755126953125,300.7676696777344,300.9537048339844,284.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830026051029,2.7264759339118427e-08,0.0011829753639176,-0.0703251361846923,0.0,0.0,0.0,-0.018329057842493,60.0,27.98824119567871,0.0,-9.541792422851358e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001111683814087,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0001170658797491,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,8.64645408000797e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001170657924376,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.000555301841814,284.88555908203125,294.1499938964844,300.9634094238281,297.28045654296875,300.771728515625,300.9590759277344,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845340486615,2.74441056546948e-08,0.0011845066910609,-0.0707916691899299,0.0,0.0,0.0,-0.0184179544448852,60.0,27.986621856689453,0.0,-9.566544889594297e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001111683814087,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0001170658797491,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,8.64645408000797e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001170657924376,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.000555301841814,284.88555908203125,294.1499938964844,300.9634094238281,297.28045654296875,300.771728515625,300.9590759277344,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845340486615,2.74441056546948e-08,0.0011845066910609,-0.0707916691899299,0.0,0.0,0.0,-0.0184179544448852,60.0,27.986621856689453,0.0,-9.566544889594297e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001112391619244,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001171404219348,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,8.651959069538862e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001171403273474,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0005556555115617,284.8812561035156,294.1499938964844,300.9659729003906,297.2828063964844,300.7737731933594,300.9616394042969,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852874886244,2.7532273350061587e-08,0.0011852600146085,-0.0710210055112838,0.0,0.0,0.0,-0.0184616614133119,60.0,27.984899520874023,0.0,-9.578725723713433e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.00011130618077,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0001172109914477,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,8.657171565573663e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001172108968603,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0005559903220273,284.8770446777344,294.1499938964844,300.96844482421875,297.2850952148437,300.7758483886719,300.9641418457031,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860012309625,2.7615742581588165e-08,0.0011859735241159,-0.0712381154298782,0.0,0.0,0.0,-0.0185030400753021,60.0,27.982479095458984,0.0,-9.590264227199441e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001114350452553,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0001173466807813,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,8.667193469591439e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001173465934698,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.000556634098757,284.8687744140625,294.1499938964844,300.9730224609375,297.289306640625,300.7799377441406,300.9689636230469,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873750481754,2.777624352745533e-08,0.0011873472249135,-0.071655549108982,0.0,0.0,0.0,-0.0185826122760772,60.0,27.97646713256836,0.0,-9.612470108777417e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001114350452553,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0001173466807813,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,8.667193469591439e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001173465934698,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.000556634098757,284.8687744140625,294.1499938964844,300.9730224609375,297.289306640625,300.7799377441406,300.9689636230469,284.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873750481754,2.777624352745533e-08,0.0011873472249135,-0.071655549108982,0.0,0.0,0.0,-0.0185826122760772,60.0,27.97646713256836,0.0,-9.612470108777417e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001115497434511,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001174674689536,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,8.676114521222189e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001174673816422,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0005572071531787,284.8612670898437,294.1499938964844,300.9769592285156,297.2929382324219,300.78399658203125,300.97265625,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885955464094,2.7919101697193586e-08,0.0011885676067322,-0.0720270723104476,0.0,0.0,0.0,-0.0186534281820058,60.0,27.96575164794922,0.0,-9.632257302882864e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001115497434511,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,0.0001174674689536,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,8.676114521222189e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001174673816422,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0005572071531787,284.8612670898437,294.1499938964844,300.9769592285156,297.2929382324219,300.78399658203125,300.97265625,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885955464094,2.7919101697193586e-08,0.0011885676067322,-0.0720270723104476,0.0,0.0,0.0,-0.0186534281820058,60.0,27.96575164794922,0.0,-9.632257302882864e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0001116684215958,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001175924408016,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,8.685344801051542e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001175923534901,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0005578000564128,284.8536071777344,294.1499938964844,300.98016357421875,297.2958679199219,300.7880859375,300.9767150878906,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898620286956,2.8066912349800084e-08,0.001189833972603,-0.0724114328622818,0.0,0.0,0.0,-0.0187267158180475,60.0,27.95653533935547,0.0,-9.652750776467657e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0001116684215958,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001175924408016,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,8.685344801051542e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001175923534901,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0005578000564128,284.8536071777344,294.1499938964844,300.98016357421875,297.2958679199219,300.7880859375,300.9767150878906,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898620286956,2.8066912349800084e-08,0.001189833972603,-0.0724114328622818,0.0,0.0,0.0,-0.0187267158180475,60.0,27.95653533935547,0.0,-9.652750776467657e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001117692445404,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001176986042992,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,8.693186100572348e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001176985242636,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0005583037855103,284.8466491699219,294.1499938964844,300.982421875,297.2979736328125,300.79205322265625,300.9790344238281,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909330496564,2.8192468803922572e-08,0.0011909047607332,-0.072737917304039,0.0,0.0,0.0,-0.0187889467924833,60.0,27.94011688232422,0.0,-9.670176837062173e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001117692445404,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001176986042992,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,8.693186100572348e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001176985242636,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0005583037855103,284.8466491699219,294.1499938964844,300.982421875,297.2979736328125,300.79205322265625,300.9790344238281,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909330496564,2.8192468803922572e-08,0.0011909047607332,-0.072737917304039,0.0,0.0,0.0,-0.0187889467924833,60.0,27.94011688232422,0.0,-9.670176837062173e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0001118218788178,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001177540325443,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,8.697279554326087e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0001177539452328,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0005585667095147,284.8431091308594,294.1499938964844,300.9831848144531,297.2986755371094,300.7940673828125,300.98028564453125,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914928909391,2.8258016371296435e-08,0.0011914646020159,-0.072908341884613,0.0,0.0,0.0,-0.0188214369118213,60.0,27.93241500854492,0.0,-9.67928031059273e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
