time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703960,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001118701329687,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001178048478323,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,8.701033220859244e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0001178047605208,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0005588078638538,284.8397521972656,294.1499938964844,300.983642578125,297.2991027832031,300.7960205078125,300.9810485839844,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920066317543,2.8318114075887024e-08,0.0011919783428311,-0.0730646029114723,0.0,0.0,0.0,-0.0188512299209833,60.0,27.92288398742676,0.0,-9.687630608823385e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001119628723245,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001179024984594,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,8.708245877642184e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0001179024184239,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0005592711968347,284.8331298828125,294.1499938964844,300.983642578125,297.2991027832031,300.7998962402344,300.9820556640625,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929955799132,2.8433602139443792e-08,0.0011929671745747,-0.0733648538589477,0.0,0.0,0.0,-0.0189084894955158,60.0,27.90205764770508,0.0,-9.70368745356609e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001119628723245,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001179024984594,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,8.708245877642184e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0001179024184239,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0005592711968347,284.8331298828125,294.1499938964844,300.983642578125,297.2991027832031,300.7998962402344,300.9820556640625,285.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929955799132,2.8433602139443792e-08,0.0011929671745747,-0.0733648538589477,0.0,0.0,0.0,-0.0189084894955158,60.0,27.90205764770508,0.0,-9.70368745356609e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0001120429951697,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0001179868631879,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,8.714477007742971e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.0001179867831524,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0005596714909188,284.8270568847656,294.1499938964844,300.9822998046875,297.2978515625,300.8035888671875,300.9810791015625,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193847740069,2.8533362339544523e-08,0.0011938192183151,-0.073624201118946,0.0,0.0,0.0,-0.0189579389989376,60.0,27.87464714050293,0.0,-9.717567905909165e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0001120429951697,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0001179868631879,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,8.714477007742971e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.0001179867831524,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0005596714909188,284.8270568847656,294.1499938964844,300.9822998046875,297.2978515625,300.8035888671875,300.9810791015625,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193847740069,2.8533362339544523e-08,0.0011938192183151,-0.073624201118946,0.0,0.0,0.0,-0.0189579389989376,60.0,27.87464714050293,0.0,-9.717567905909165e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0001121223394875,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001180704202852,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,8.720648474991322e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0001180703402496,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0005600679432973,284.82098388671875,294.1499938964844,300.9794311523437,297.29522705078125,300.8072509765625,300.9800109863281,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946946615353,2.8632168636022484e-08,0.0011946660233661,-0.0738810524344444,0.0,0.0,0.0,-0.0190069321542978,60.0,27.846904754638672,0.0,-9.73132543435895e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0001121223394875,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001180704202852,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,8.720648474991322e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0001180703402496,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0005600679432973,284.82098388671875,294.1499938964844,300.9794311523437,297.29522705078125,300.8072509765625,300.9800109863281,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946946615353,2.8632168636022484e-08,0.0011946660233661,-0.0738810524344444,0.0,0.0,0.0,-0.0190069321542978,60.0,27.846904754638672,0.0,-9.73132543435895e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001121814566431,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001181326661026,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,8.725245425011963e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.000118132586067,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0005603632889688,284.8155822753906,294.1499938964844,300.9749450683594,297.29107666015625,300.8105773925781,300.97589111328125,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195321790874,2.8705752441737783e-08,0.0011952930362895,-0.0740723311901092,0.0,0.0,0.0,-0.0190433990210294,60.0,27.808359146118164,0.0,-9.741577855493233e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001121814566431,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001181326661026,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,8.725245425011963e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.000118132586067,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0005603632889688,284.8155822753906,294.1499938964844,300.9749450683594,297.29107666015625,300.8105773925781,300.97589111328125,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195321790874,2.8705752441737783e-08,0.0011952930362895,-0.0740723311901092,0.0,0.0,0.0,-0.0190433990210294,60.0,27.808359146118164,0.0,-9.741577855493233e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0001122123649111,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0001181652187369,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,8.727649401407689e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0001181651387014,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0005605177721008,284.8128662109375,294.1499938964844,300.9720153808594,297.28839111328125,300.8122253417969,300.9737854003906,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956501984968,2.8744230107236035e-08,0.0011956214439123,-0.0741723477840423,0.0,0.0,0.0,-0.0190624706447124,60.0,27.78923988342285,0.0,-9.74694103206275e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001122381072491,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.000118192321679,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,8.729651017347351e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001181922416435,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0005606463528238,284.8102722167969,294.1499938964844,300.9686279296875,297.2852478027344,300.81378173828125,300.970947265625,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959240073338,2.8776270255548297e-08,0.001195895136334,-0.0742556303739547,0.0,0.0,0.0,-0.0190783534198999,60.0,27.76747131347656,0.0,-9.751407503699738e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001122846151702,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001182412961497,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,8.733268623473123e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001182412233902,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0005608788342215,284.80523681640625,294.1499938964844,300.9603576660156,297.27764892578125,300.8168029785156,300.96441650390625,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964208679273,2.8834158172230693e-08,0.0011963919969275,-0.0744060948491096,0.0,0.0,0.0,-0.0191070605069398,60.0,27.72113800048828,0.0,-9.759480690263445e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001122846151702,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001182412961497,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,8.733268623473123e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001182412233902,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0005608788342215,284.80523681640625,294.1499938964844,300.9603576660156,297.27764892578125,300.8168029785156,300.96441650390625,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964208679273,2.8834158172230693e-08,0.0011963919969275,-0.0744060948491096,0.0,0.0,0.0,-0.0191070605069398,60.0,27.72113800048828,0.0,-9.759480690263445e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001123142719734,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001182725245598,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,8.735574374441057e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001182724445243,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0005610270309261,284.80078125,294.1499938964844,300.95001220703125,297.2680969238281,300.8192443847656,300.9541015625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967349564656,2.8871031787502943e-08,0.0011967060854658,-0.0745019316673278,0.0,0.0,0.0,-0.0191253349184989,60.0,27.666259765625,0.0,-9.764625019670349e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001123142719734,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001182725245598,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,8.735574374441057e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001182724445243,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0005610270309261,284.80078125,294.1499938964844,300.95001220703125,297.2680969238281,300.8192443847656,300.9541015625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967349564656,2.8871031787502943e-08,0.0011967060854658,-0.0745019316673278,0.0,0.0,0.0,-0.0191253349184989,60.0,27.666259765625,0.0,-9.764625019670349e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0001123436377383,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0001183034401037,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,8.73785829753615e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0001183033673441,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0005611737724393,284.7963256835937,294.1499938964844,300.9363098144531,297.2593994140625,300.8216857910156,300.943603515625,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970495106652,2.8907553684121012e-08,0.0011970205232501,-0.0745968595147132,0.0,0.0,0.0,-0.0191434510052204,60.0,27.611289978027344,0.0,-9.76972103217122e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0001123436377383,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0001183034401037,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,8.73785829753615e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0001183033673441,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0005611737724393,284.7963256835937,294.1499938964844,300.9363098144531,297.2593994140625,300.8216857910156,300.943603515625,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970495106652,2.8907553684121012e-08,0.0011970205232501,-0.0745968595147132,0.0,0.0,0.0,-0.0191434510052204,60.0,27.611289978027344,0.0,-9.76972103217122e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001123593829106,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001183200220111,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,8.739082841202617e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.0001183199492515,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0005612525274045,284.79266357421875,294.1499938964844,300.9183044433594,297.2543334960937,300.8229675292969,300.92529296875,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972143547609,2.8927097162068094e-08,0.0011971853673458,-0.0746476501226425,0.0,0.0,0.0,-0.0191531274467706,60.0,27.56259727478028,0.0,-9.772448805733805e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001123593829106,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001183200220111,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,8.739082841202617e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.0001183199492515,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0005612525274045,284.79266357421875,294.1499938964844,300.9183044433594,297.2543334960937,300.8229675292969,300.92529296875,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972143547609,2.8927097162068094e-08,0.0011971853673458,-0.0746476501226425,0.0,0.0,0.0,-0.0191531274467706,60.0,27.56259727478028,0.0,-9.772448805733805e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0001123684778576,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001183295971713,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,8.739790064282715e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001183295244118,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0005612979875877,284.7907409667969,294.1499938964844,300.90777587890625,297.2530822753906,300.8236999511719,300.91668701171875,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.8938393015209843e-08,0.0011972812935709,-0.074677012860775,0.0,0.0,0.0,-0.0191587246954441,60.0,27.53719520568848,0.0,-9.77402621060719e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001123754336731,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0001183369240607,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,8.740330667933449e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,0.0001183368513011,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0005613327957689,284.7889709472656,294.1499938964844,300.89630126953125,297.2525939941406,300.82421875,300.9066467285156,285.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973840883001,2.8947026109449325e-08,0.0011973552173003,-0.0746994465589523,0.0,0.0,0.0,-0.0191630031913518,60.0,27.51363945007324,0.0,-9.775230580544304e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001123866823036,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.0001183487620437,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,8.741205238038674e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001183486892841,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.000561389082577,284.7855529785156,294.1499938964844,300.87060546875,297.2538146972656,300.8249816894531,300.88458251953125,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960970510638617e-08,0.0011974753579124,-0.0747356936335563,0.0,0.0,0.0,-0.0191699210554361,60.0,27.46957397460937,0.0,-9.777177467640288e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001123866823036,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,0.0001183487620437,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,8.741205238038674e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001183486892841,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.000561389082577,284.7855529785156,294.1499938964844,300.87060546875,297.2538146972656,300.8249816894531,300.88458251953125,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960970510638617e-08,0.0011974753579124,-0.0747356936335563,0.0,0.0,0.0,-0.0191699210554361,60.0,27.46957397460937,0.0,-9.777177467640288e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0001123926340369,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001183550339192,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,8.741667988942936e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001183549611596,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0005614188848994,284.78253173828125,294.1499938964844,300.8414611816406,297.2577514648437,300.8248596191406,300.85791015625,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968317522526377e-08,0.0011975378729403,-0.0747547820210456,0.0,0.0,0.0,-0.0191735625267028,60.0,27.432817459106445,0.0,-9.778203491350725e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0001123926340369,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001183550339192,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,8.741667988942936e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001183549611596,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.0005614188848994,284.78253173828125,294.1499938964844,300.8414611816406,297.2577514648437,300.8248596191406,300.85791015625,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968317522526377e-08,0.0011975378729403,-0.0747547820210456,0.0,0.0,0.0,-0.0191735625267028,60.0,27.432817459106445,0.0,-9.778203491350725e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001123958281823,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0001183583881356,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,8.74191609909758e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.000118358322652,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0005614348920062,284.7797546386719,294.1499938964844,300.8092041015625,297.2640991210937,300.82421875,300.82861328125,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976003879681,2.8972223731216218e-08,0.0011975714005529,-0.0747649371623992,0.0,0.0,0.0,-0.019175499677658,60.0,27.400320053100582,0.0,-9.778748477629053e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001123958281823,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0001183583881356,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,8.74191609909758e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.000118358322652,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0005614348920062,284.7797546386719,294.1499938964844,300.8092041015625,297.2640991210937,300.82421875,300.82861328125,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976003879681,2.8972223731216218e-08,0.0011975714005529,-0.0747649371623992,0.0,0.0,0.0,-0.019175499677658,60.0,27.400320053100582,0.0,-9.778748477629053e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001123952315538,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0001183577551273,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,8.741869532968849e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001183576896437,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0005614320398308,284.77734375,294.1499938964844,300.77410888671875,297.27252197265625,300.8226318359375,300.7957458496094,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971408383426933e-08,0.0011975642992183,-0.0747628137469291,0.0,0.0,0.0,-0.0191750936210155,60.0,27.373868942260746,0.0,-9.77863479079133e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001123952315538,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0001183577551273,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,8.741869532968849e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001183576896437,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0005614320398308,284.77734375,294.1499938964844,300.77410888671875,297.27252197265625,300.8226318359375,300.7957458496094,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971408383426933e-08,0.0011975642992183,-0.0747628137469291,0.0,0.0,0.0,-0.0191750936210155,60.0,27.373868942260746,0.0,-9.77863479079133e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0001123937690863,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001183562126243,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,8.741755300434306e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0001183561471407,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.0005614247638732,284.7762756347656,294.1499938964844,300.75555419921875,297.27740478515625,300.8215026855469,300.778076171875,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975768720731,2.896954853781608e-08,0.0011975478846579,-0.0747579857707023,0.0,0.0,0.0,-0.0191741697490215,60.0,27.36261749267578,0.0,-9.778375442692777e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001123918045777,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001183541462523,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,8.741602505324408e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001183540807687,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0005614149849861,284.7752380371094,294.1499938964844,300.7364501953125,297.28271484375,300.8202209472656,300.75994873046875,285.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975555680692,2.896706696731144e-08,0.001197526580654,-0.0747515335679054,0.0,0.0,0.0,-0.0191729385405778,60.0,27.352209091186523,0.0,-9.778028697837726e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0001123865076806,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001183485655928,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,8.741190686123446e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.0001183485001092,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0005613886169157,284.7733764648437,294.1499938964844,300.696533203125,297.2943725585937,300.8171691894531,300.72247314453125,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960398523736334e-08,0.0011974703520536,-0.0747342035174369,0.0,0.0,0.0,-0.0191696360707283,60.0,27.33335494995117,0.0,-9.77709788685388e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0001123865076806,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001183485655928,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,8.741190686123446e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.0001183485001092,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0005613886169157,284.7733764648437,294.1499938964844,300.696533203125,297.2943725585937,300.8171691894531,300.72247314453125,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.8960398523736334e-08,0.0011974703520536,-0.0747342035174369,0.0,0.0,0.0,-0.0191696360707283,60.0,27.33335494995117,0.0,-9.77709788685388e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001123784968513,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.000118340125482,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,8.74056713655591e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0001183400599984,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0005613486282527,284.7718811035156,294.1499938964844,300.6546325683594,297.3072204589844,300.8131103515625,300.68231201171875,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.8950344344025325e-08,0.0011973842047154,-0.0747080743312835,0.0,0.0,0.0,-0.0191646516323089,60.0,27.31857681274414,0.0,-9.775693854408021e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001123784968513,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.000118340125482,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,8.74056713655591e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0001183400599984,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0005613486282527,284.7718811035156,294.1499938964844,300.6546325683594,297.3072204589844,300.8131103515625,300.68231201171875,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.8950344344025325e-08,0.0011973842047154,-0.0747080743312835,0.0,0.0,0.0,-0.0191646516323089,60.0,27.31857681274414,0.0,-9.775693854408021e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001123688780353,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.000118329997349,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,8.739819168113172e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,0.0001183299391414,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0005613007233478,284.7706604003906,294.1499938964844,300.6110534667969,297.3209533691406,300.8082275390625,300.6404113769531,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938297091940512e-08,0.0011972812935709,-0.0746767595410347,0.0,0.0,0.0,-0.0191586799919605,60.0,27.30634117126465,0.0,-9.774011999752474e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001123688780353,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.000118329997349,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,8.739819168113172e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,0.0001183299391414,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0005613007233478,284.7706604003906,294.1499938964844,300.6110534667969,297.3209533691406,300.8082275390625,300.6404113769531,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938297091940512e-08,0.0011972812935709,-0.0746767595410347,0.0,0.0,0.0,-0.0191586799919605,60.0,27.30634117126465,0.0,-9.774011999752474e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0001123577894759,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.000118318319437,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,8.73895623954013e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001183182539534,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0005612453678622,284.7697448730469,294.1499938964844,300.56610107421875,297.3352966308594,300.8023986816406,300.59686279296875,285.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924407757813242e-08,0.0011971624335274,-0.0746406614780426,0.0,0.0,0.0,-0.0191517937928438,60.0,27.29627799987793,0.0,-9.772073639169321e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0001123577894759,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.000118318319437,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,8.73895623954013e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001183182539534,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0005612453678622,284.7697448730469,294.1499938964844,300.56610107421875,297.3352966308594,300.8023986816406,300.59686279296875,285.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924407757813242e-08,0.0011971624335274,-0.0746406614780426,0.0,0.0,0.0,-0.0191517937928438,60.0,27.29627799987793,0.0,-9.772073639169321e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
