time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706300,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.000112351757707,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.000118311967526,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,8.738486940274015e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.0001183119020424,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0005612152745015,284.7694396972656,294.1499938964844,300.5431823730469,297.34259033203125,300.7990417480469,300.5744323730469,285.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.891685824124579e-08,0.0011970975901931,-0.0746210440993309,0.0,0.0,0.0,-0.0191480498760938,60.0,27.29195213317871,0.0,-9.771019904292189e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,0.0001123455585911,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001183054409921,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,8.738004544284195e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0001183053755084,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0005611843662336,284.7691955566406,294.1499938964844,300.5200500488281,297.3499450683594,300.79547119140625,300.55181884765625,285.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970602208748,2.890910444364181e-08,0.0011970312334597,-0.0746008828282356,0.0,0.0,0.0,-0.0191442053765058,60.0,27.287866592407227,0.0,-9.769937747705629e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001123327820096,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001182919804705,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,8.737010648474097e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001182919149869,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0005611205706372,284.7688903808594,294.1499938964844,300.4731750488281,297.3646240234375,300.787841796875,300.506103515625,285.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893115455730367e-08,0.0011968949111178,-0.0745593309402465,0.0,0.0,0.0,-0.019136281684041,60.0,27.28005599975586,0.0,-9.76770664351534e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001123327820096,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001182919804705,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,8.737010648474097e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001182919149869,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0005611205706372,284.7688903808594,294.1499938964844,300.4731750488281,297.3646240234375,300.787841796875,300.506103515625,285.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893115455730367e-08,0.0011968949111178,-0.0745593309402465,0.0,0.0,0.0,-0.019136281684041,60.0,27.28005599975586,0.0,-9.76770664351534e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0001123196489061,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001182781488751,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,8.735989104025066e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0001182780833914,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.000561055028811,284.7689514160156,294.1499938964844,300.42578125,297.37908935546875,300.7791442871094,300.4596252441406,285.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668415496592e-08,0.0011967543978244,-0.074516624212265,0.0,0.0,0.0,-0.0191281363368034,60.0,27.272336959838867,0.0,-9.765413722107041e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0001123196489061,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001182781488751,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,8.735989104025066e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0001182780833914,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.000561055028811,284.7689514160156,294.1499938964844,300.42578125,297.37908935546875,300.7791442871094,300.4596252441406,285.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668415496592e-08,0.0011967543978244,-0.074516624212265,0.0,0.0,0.0,-0.0191281363368034,60.0,27.272336959838867,0.0,-9.765413722107041e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001123066394939,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001182644482469,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,8.734977018320933e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0001182643900392,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0005609901854768,284.7693176269531,294.1499938964844,300.378173828125,297.3930969238281,300.7694396972656,300.4128112792969,285.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8860418055387533e-08,0.0011966153979301,-0.0744743421673774,0.0,0.0,0.0,-0.0191200729459524,60.0,27.26395606994629,0.0,-9.763144248609025e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001123066394939,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001182644482469,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,8.734977018320933e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0001182643900392,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0005609901854768,284.7693176269531,294.1499938964844,300.378173828125,297.3930969238281,300.7694396972656,300.4128112792969,285.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966442689299,2.8860418055387533e-08,0.0011966153979301,-0.0744743421673774,0.0,0.0,0.0,-0.0191200729459524,60.0,27.26395606994629,0.0,-9.763144248609025e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0001122940520872,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0001182511914521,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,8.733997674426064e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001182511332444,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0005609273794107,284.7699584960937,294.1499938964844,300.3305969238281,297.4063720703125,300.7590637207031,300.36602783203125,285.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965095764026,2.8844668875649404e-08,0.0011964808218181,-0.0744334086775779,0.0,0.0,0.0,-0.0191122647374868,60.0,27.25464630126953,0.0,-9.76094653992732e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0001122940520872,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0001182511914521,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,8.733997674426064e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001182511332444,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0005609273794107,284.7699584960937,294.1499938964844,300.3305969238281,297.4063720703125,300.7590637207031,300.36602783203125,285.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965095764026,2.8844668875649404e-08,0.0011964808218181,-0.0744334086775779,0.0,0.0,0.0,-0.0191122647374868,60.0,27.25464630126953,0.0,-9.76094653992732e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.000112287896627,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001182447085739,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,8.73351891641505e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001182446503662,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.0005608966457657,284.77032470703125,294.1499938964844,300.30694580078125,297.4126892089844,300.7536926269531,300.3426513671875,285.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964441509917,2.8836970145107443e-08,0.0011964152799919,-0.0744134038686752,0.0,0.0,0.0,-0.0191084500402212,60.0,27.24963760375977,0.0,-9.759872909853585e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0001122819303418,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001182384221465,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,8.733054710319266e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001182383639388,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0005608668434433,284.7707214355469,294.1499938964844,300.28338623046875,297.418701171875,300.7481994628906,300.3193664550781,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963803553953,2.8829502340954605e-08,0.0011963514843955,-0.0743939876556396,0.0,0.0,0.0,-0.0191047489643096,60.0,27.24424362182617,0.0,-9.75883125420296e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001122705943998,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0001182264823,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,8.732172864256427e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001182264240924,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0005608103238046,284.7716979980469,294.1499938964844,300.2368469238281,297.4298400878906,300.7369079589844,300.2729187011719,285.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815314578878315e-08,0.0011962299467995,-0.0743571147322654,0.0,0.0,0.0,-0.019097713753581,60.0,27.23237991333008,0.0,-9.756852392683869e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001122705943998,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0001182264823,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,8.732172864256427e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001182264240924,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0005608103238046,284.7716979980469,294.1499938964844,300.2368469238281,297.4298400878906,300.7369079589844,300.2729187011719,285.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815314578878315e-08,0.0011962299467995,-0.0743571147322654,0.0,0.0,0.0,-0.019097713753581,60.0,27.23237991333008,0.0,-9.756852392683869e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001122608227888,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.000118216194096,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,8.731412526685745e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001182161358883,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0005607615457847,284.7728881835937,294.1499938964844,300.1911926269531,297.4395751953125,300.72491455078125,300.2271728515625,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803080809325365e-08,0.0011961254058405,-0.0743253156542778,0.0,0.0,0.0,-0.0190916489809751,60.0,27.217578887939453,0.0,-9.755146379575309e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001122608227888,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.000118216194096,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,8.731412526685745e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001182161358883,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0005607615457847,284.7728881835937,294.1499938964844,300.1911926269531,297.4395751953125,300.72491455078125,300.2271728515625,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803080809325365e-08,0.0011961254058405,-0.0743253156542778,0.0,0.0,0.0,-0.0190916489809751,60.0,27.217578887939453,0.0,-9.755146379575309e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0001122527901316,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001182077321573,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,8.730787521926686e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001182076739496,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.000560721498914,284.7743225097656,294.1499938964844,300.14678955078125,297.4476928710937,300.7123718261719,300.1822814941406,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793012418759645e-08,0.0011960392585024,-0.0742991492152214,0.0,0.0,0.0,-0.0190866589546203,60.0,27.19980239868164,0.0,-9.753742347129449e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0001122527901316,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001182077321573,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,8.730787521926686e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001182076739496,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.000560721498914,284.7743225097656,294.1499938964844,300.14678955078125,297.4476928710937,300.7123718261719,300.1822814941406,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793012418759645e-08,0.0011960392585024,-0.0742991492152214,0.0,0.0,0.0,-0.0190866589546203,60.0,27.19980239868164,0.0,-9.753742347129449e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001122469329857,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001182015621452,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,8.730332046980038e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001182015112135,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0005606923368759,284.7760009765625,294.1499938964844,300.1038818359375,297.4539794921875,300.6992492675781,300.1386413574219,285.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.8785658301444528e-08,0.0011959763942286,-0.0742800310254097,0.0,0.0,0.0,-0.0190830118954181,60.0,27.1784725189209,0.0,-9.752717033961744e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0001122469329857,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001182015621452,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,8.730332046980038e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001182015112135,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0005606923368759,284.7760009765625,294.1499938964844,300.1038818359375,297.4539794921875,300.6992492675781,300.1386413574219,285.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.8785658301444528e-08,0.0011959763942286,-0.0742800310254097,0.0,0.0,0.0,-0.0190830118954181,60.0,27.1784725189209,0.0,-9.752717033961744e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001122451794799,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.000118199714052,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,8.730195258976892e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001181996631203,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0005606836057268,284.7769775390625,294.1499938964844,300.0830993652344,297.45635986328125,300.6924133300781,300.1175537109375,285.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959866387769,2.878344673717948e-08,0.0011959578841924,-0.0742742791771888,0.0,0.0,0.0,-0.0190819185227155,60.0,27.1658878326416,0.0,-9.752407947871689e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0001122439280152,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0001181983971036,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,8.730097761144862e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.000118198338896,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.000560677377507,284.7779541015625,294.1499938964844,300.06280517578125,297.4582214355469,300.6855163574219,300.0968017578125,285.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781855121451372e-08,0.0011959443800151,-0.0742701441049575,0.0,0.0,0.0,-0.0190811306238174,60.0,27.15253639221192,0.0,-9.752186258538133e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0001122430185205,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001181974366772,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,8.730027184356004e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001181973857455,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0005606728955172,284.78009033203125,294.1499938964844,300.0238037109375,297.4602355957031,300.67144775390625,300.0561828613281,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.878067206779633e-08,0.0011959336698055,-0.074267067015171,0.0,0.0,0.0,-0.0190805401653051,60.0,27.123594284057617,0.0,-9.752021412623436e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0001122430185205,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001181974366772,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,8.730027184356004e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001181973857455,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0005606728955172,284.78009033203125,294.1499938964844,300.0238037109375,297.4602355957031,300.67144775390625,300.0561828613281,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.878067206779633e-08,0.0011959336698055,-0.074267067015171,0.0,0.0,0.0,-0.0190805401653051,60.0,27.123594284057617,0.0,-9.752021412623436e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001122461544582,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.000118200739962,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,8.730270928936079e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001182006817543,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0005606886115856,284.7825012207031,294.1499938964844,299.9871826171875,297.4598083496094,300.6568603515625,300.0181884765625,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452320942415e-08,0.0011959666153416,-0.0742770805954933,0.0,0.0,0.0,-0.0190824493765831,60.0,27.088499069213867,0.0,-9.75255858293167e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001122461544582,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.000118200739962,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,8.730270928936079e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001182006817543,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0005606886115856,284.7825012207031,294.1499938964844,299.9871826171875,297.4598083496094,300.6568603515625,300.0181884765625,285.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452320942415e-08,0.0011959666153416,-0.0742770805954933,0.0,0.0,0.0,-0.0190824493765831,60.0,27.088499069213867,0.0,-9.75255858293167e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0001122524336096,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001182073465315,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,8.73075841809623e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001182072955998,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0005607200437225,284.7850952148437,294.1499938964844,299.9532470703125,297.45672607421875,300.6419982910156,299.9822692871094,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960617266595,2.8792292994239688e-08,0.001196032972075,-0.0742972791194915,0.0,0.0,0.0,-0.0190863013267517,60.0,27.048789978027344,0.0,-9.753642160603705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0001122524336096,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001182073465315,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,8.73075841809623e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001182072955998,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0005607200437225,284.7850952148437,294.1499938964844,299.9532470703125,297.45672607421875,300.6419982910156,299.9822692871094,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960617266595,2.8792292994239688e-08,0.001196032972075,-0.0742972791194915,0.0,0.0,0.0,-0.0190863013267517,60.0,27.048789978027344,0.0,-9.753642160603705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0001122631510952,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001182186315418,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,8.731592242838815e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001182185806101,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0005607736529782,284.7879638671875,294.1499938964844,299.9222412109375,297.4508361816406,300.62677001953125,299.9494323730469,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.88055979069668e-08,0.0011961467098444,-0.0743318572640419,0.0,0.0,0.0,-0.0190928969532251,60.0,27.00244140625,0.0,-9.755497387686773e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0001122631510952,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001182186315418,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,8.731592242838815e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001182185806101,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0005607736529782,284.7879638671875,294.1499938964844,299.9222412109375,297.4508361816406,300.62677001953125,299.9494323730469,285.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.88055979069668e-08,0.0011961467098444,-0.0743318572640419,0.0,0.0,0.0,-0.0190928969532251,60.0,27.00244140625,0.0,-9.755497387686773e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001122703761211,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,0.0001182262421934,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,8.73215394676663e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001182261912617,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.000560809741728,284.7894897460937,294.1499938964844,299.907958984375,297.44677734375,300.6190490722656,299.9343566894531,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.8814575614433124e-08,0.0011962240096181,-0.0743551924824714,0.0,0.0,0.0,-0.0190973505377769,60.0,26.97645378112793,0.0,-9.756749363987185e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001122784160543,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0001182347041321,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,8.73277967912145e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001182346532004,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0005608499632216,284.79107666015625,294.1499938964844,299.89453125,297.4419250488281,300.611328125,299.9198608398437,285.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963384458795,2.8824571174368443e-08,0.0011963095748797,-0.0743811726570129,0.0,0.0,0.0,-0.0191023051738739,60.0,26.949277877807617,0.0,-9.758143448834745e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001122970497817,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0001182543201139,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,8.734228322282434e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,0.0001182542691822,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0005609430954791,284.7943725585937,294.1499938964844,299.870361328125,297.42974853515625,300.59576416015625,299.8925170898437,285.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965356534346,2.8847733091197373e-08,0.0011965067824348,-0.0744413807988166,0.0,0.0,0.0,-0.0191137846559286,60.0,26.89149284362793,0.0,-9.761374286654245e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001122970497817,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0001182543201139,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,8.734228322282434e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,0.0001182542691822,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0005609430954791,284.7943725585937,294.1499938964844,299.870361328125,297.42974853515625,300.59576416015625,299.8925170898437,285.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965356534346,2.8847733091197373e-08,0.0011965067824348,-0.0744413807988166,0.0,0.0,0.0,-0.0191137846559286,60.0,26.89149284362793,0.0,-9.761374286654245e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,0.0001123195615946,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0001182780251838,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,8.735978917684406e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0001182779742521,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.00056105555268,284.7979431152344,294.1499938964844,299.8500061035156,297.4141540527344,300.58013916015625,299.869873046875,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887573735677052e-08,0.0011967462487518,-0.074514165520668,0.0,0.0,0.0,-0.0191276669502258,60.0,26.824432373046875,0.0,-9.76528156115819e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,0.0001123195615946,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,0.0001182780251838,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,8.735978917684406e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0001182779742521,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.00056105555268,284.7979431152344,294.1499938964844,299.8500061035156,297.4141540527344,300.58013916015625,299.869873046875,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887573735677052e-08,0.0011967462487518,-0.074514165520668,0.0,0.0,0.0,-0.0191276669502258,60.0,26.824432373046875,0.0,-9.76528156115819e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0001123282272601,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0001182871565106,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,8.73665267135948e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001182871055789,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0005610989173874,284.8017883300781,294.1499938964844,299.8334655761719,297.3971862792969,300.56451416015625,299.8515014648437,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968672042712,2.8886493197433083e-08,0.0011968383332714,-0.0745421200990676,0.0,0.0,0.0,-0.019132999703288,60.0,26.75122261047364,0.0,-9.766782227416117e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0001123282272601,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0001182871565106,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,8.73665267135948e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001182871055789,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0005610989173874,284.8017883300781,294.1499938964844,299.8334655761719,297.3971862792969,300.56451416015625,299.8515014648437,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968672042712,2.8886493197433083e-08,0.0011968383332714,-0.0745421200990676,0.0,0.0,0.0,-0.019132999703288,60.0,26.75122261047364,0.0,-9.766782227416117e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001123260444728,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.000118284850032,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,8.736482413951308e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.0001182847991003,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0005610880907624,284.8057861328125,294.1499938964844,299.8203430175781,297.3810119628906,300.54901123046875,299.83514404296875,285.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968467151746,2.8883722080763625e-08,0.0011968178441748,-0.0745349153876304,0.0,0.0,0.0,-0.0191316418349742,60.0,26.675870895385746,0.0,-9.766394981625129e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
