time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001123260444728,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.000118284850032,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,8.736482413951308e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.0001182847991003,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0005610880907624,284.8057861328125,294.1499938964844,299.8203430175781,297.3810119628906,300.54901123046875,299.83514404296875,285.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968467151746,2.8883722080763625e-08,0.0011968178441748,-0.0745349153876304,0.0,0.0,0.0,-0.0191316418349742,60.0,26.675870895385746,0.0,-9.766394981625129e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0001123174442909,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0001182757987407,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,8.735813753446564e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.000118275747809,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0005610451917164,284.807861328125,294.1499938964844,299.81500244140625,297.3731689453125,300.5412902832031,299.8280944824219,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967511381953,2.8872982227312605e-08,0.0011967222671955,-0.0745070055127143,0.0,0.0,0.0,-0.0191262979060411,60.0,26.636642456054688,0.0,-9.764897157538145e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001123017791542,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,0.0001182592968689,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,8.734595030546188e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0001182592532131,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0005609669606201,284.8099975585937,294.1499938964844,299.8103942871094,297.36553955078125,300.5335998535156,299.8222351074219,285.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965839657932,2.8853433420295005e-08,0.0011965550947934,-0.0744561925530433,0.0,0.0,0.0,-0.0191166065633296,60.0,26.59612846374512,0.0,-9.762169383975561e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.000112261637696,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.0001182170235551,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,8.731472917133942e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001182169798994,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0005607664934359,284.8143310546875,294.1499938964844,299.80340576171875,297.3507080078125,300.518310546875,299.8118896484375,285.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961587006226,2.8803363250062843e-08,0.0011961299460381,-0.0743260458111763,0.0,0.0,0.0,-0.0190917998552322,60.0,26.51369285583496,0.0,-9.755185459425777e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.000112261637696,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.0001182170235551,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,8.731472917133942e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001182169798994,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0005607664934359,284.8143310546875,294.1499938964844,299.80340576171875,297.3507080078125,300.518310546875,299.8118896484375,285.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961587006226,2.8803363250062843e-08,0.0011961299460381,-0.0743260458111763,0.0,0.0,0.0,-0.0190917998552322,60.0,26.51369285583496,0.0,-9.755185459425777e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001121846726164,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0001181359766633,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,8.725486986804754e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0001181359330075,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0005603820900432,284.8192749023437,294.1499938964844,299.799072265625,297.33648681640625,300.5037841796875,299.8077697753906,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953359935432,2.8707402677241592e-08,0.0011953072389587,-0.0740766152739524,0.0,0.0,0.0,-0.0190442167222499,60.0,26.42573547363281,0.0,-9.741807360796885e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001121846726164,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.914306640625,0.0,0.0,0.0001181359766633,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,8.725486986804754e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0001181359330075,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0005603820900432,284.8192749023437,294.1499938964844,299.799072265625,297.33648681640625,300.5037841796875,299.8077697753906,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953359935432,2.8707402677241592e-08,0.0011953072389587,-0.0740766152739524,0.0,0.0,0.0,-0.0190442167222499,60.0,26.42573547363281,0.0,-9.741807360796885e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0001121604072977,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0001181104235001,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,8.723599603399634e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0001181103725684,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0005602609016932,284.8217163085937,294.1499938964844,299.7978210449219,297.32928466796875,300.4960327148437,299.803955078125,285.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950822081416,2.8677140662125573e-08,0.0011950534535571,-0.0739979520440101,0.0,0.0,0.0,-0.0190292410552501,60.0,26.38204574584961,0.0,-9.737590289660149e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001121132663683,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.0001180607796413,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,8.719932520762086e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001180607359856,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0005600254517048,284.8241882324219,294.1499938964844,299.7972106933594,297.3227844238281,300.4892883300781,299.8033142089844,285.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945792939513,2.8618373448807688e-08,0.0011945506557822,-0.0738451853394508,0.0,0.0,0.0,-0.0190001055598258,60.0,26.338382720947266,0.0,-9.72940341625872e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0001120220913435,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001179647588287,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,8.712840644875541e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.000117964715173,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0005595700349658,284.8292236328125,294.1499938964844,299.7975158691406,297.3095397949219,300.47491455078125,299.8006896972656,285.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936057126149,2.8504699045583948e-08,0.0011935771908611,-0.0735496804118156,0.0,0.0,0.0,-0.0189437456429004,60.0,26.24848365783692,0.0,-9.71357820844787e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0001120220913435,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001179647588287,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,8.712840644875541e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.000117964715173,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0005595700349658,284.8292236328125,294.1499938964844,299.7975158691406,297.3095397949219,300.47491455078125,299.8006896972656,285.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936057126149,2.8504699045583948e-08,0.0011935771908611,-0.0735496804118156,0.0,0.0,0.0,-0.0189437456429004,60.0,26.24848365783692,0.0,-9.71357820844787e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0001119671360356,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001179068931378,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,8.70856674737297e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.000117906849482,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0005592955858446,284.83184814453125,294.1499938964844,299.7984313964844,297.30303955078125,300.4679260253906,299.8008117675781,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930166510865,2.8436195620429323e-08,0.0011929882457479,-0.0733715891838073,0.0,0.0,0.0,-0.0189097691327333,60.0,26.20216560363769,0.0,-9.704048409275857e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001119110165745,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0001178477978101,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,8.704201900400221e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,0.0001178477541543,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0005590152577497,284.8345031738281,294.1499938964844,299.7998046875,297.2966613769531,300.46099853515625,299.8011169433594,285.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.8366235582666377e-08,0.0011923902202397,-0.0731897130608558,0.0,0.0,0.0,-0.0188750885426998,60.0,26.15555763244629,0.0,-9.694319658137829e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0001117898427764,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001177201920654,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,8.694776624906808e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0001177201484097,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0005584100144915,284.83990478515625,294.1499938964844,299.8038024902344,297.2841186523437,300.4473571777344,299.8030090332031,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911294423043,2.8215183078827977e-08,0.0011911011533811,-0.0727969780564308,0.0,0.0,0.0,-0.0188002176582813,60.0,26.06101417541504,0.0,-9.673330936266213e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0001117898427764,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001177201920654,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,8.694776624906808e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0001177201484097,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0005584100144915,284.83990478515625,294.1499938964844,299.8038024902344,297.2841186523437,300.4473571777344,299.8030090332031,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911294423043,2.8215183078827977e-08,0.0011911011533811,-0.0727969780564308,0.0,0.0,0.0,-0.0188002176582813,60.0,26.06101417541504,0.0,-9.673330936266213e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001116501371143,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0001175730722025,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,8.683910709805787e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001175730358227,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005577122210524,284.8456420898437,294.1499938964844,299.80926513671875,297.2718505859375,300.4344177246094,299.8075866699219,285.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189638976939,2.8041041488791052e-08,0.0011896109208464,-0.0723441690206527,0.0,0.0,0.0,-0.0187138821929693,60.0,25.963603973388672,0.0,-9.649162535652068e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001116501371143,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0001175730722025,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,8.683910709805787e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001175730358227,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005577122210524,284.8456420898437,294.1499938964844,299.80926513671875,297.2718505859375,300.4344177246094,299.8075866699219,285.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189638976939,2.8041041488791052e-08,0.0011896109208464,-0.0723441690206527,0.0,0.0,0.0,-0.0187138821929693,60.0,25.963603973388672,0.0,-9.649162535652068e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.000111507702968,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0001174230856122,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,8.672832336742431e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001174230419564,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0005570008070208,284.8514709472656,294.1499938964844,299.8159484863281,297.259765625,300.4216003417969,299.8125,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881234822794,2.7863505280834043e-08,0.0011880956590175,-0.0718824863433837,0.0,0.0,0.0,-0.018625883385539,60.0,25.865720748901367,0.0,-9.624553598541753e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.000111507702968,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0001174230856122,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,8.672832336742431e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001174230419564,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0005570008070208,284.8514709472656,294.1499938964844,299.8159484863281,297.259765625,300.4216003417969,299.8125,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881234822794,2.7863505280834043e-08,0.0011880956590175,-0.0718824863433837,0.0,0.0,0.0,-0.018625883385539,60.0,25.865720748901367,0.0,-9.624553598541753e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001113489124691,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001172558622783,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,8.660481398692355e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001172558258986,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0005562076112255,284.8575744628906,294.1499938964844,299.8236083984375,297.247802734375,300.4095153808594,299.8193664550781,286.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864287080243,2.766557294364702e-08,0.0011864010011777,-0.0713677182793617,0.0,0.0,0.0,-0.0185277499258518,60.0,25.76504707336425,0.0,-9.597155070650842e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001113489124691,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001172558622783,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,8.660481398692355e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001172558258986,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0005562076112255,284.8575744628906,294.1499938964844,299.8236083984375,297.247802734375,300.4095153808594,299.8193664550781,286.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864287080243,2.766557294364702e-08,0.0011864010011777,-0.0713677182793617,0.0,0.0,0.0,-0.0185277499258518,60.0,25.76504707336425,0.0,-9.597155070650842e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0001112689787987,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0001171716867247,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,8.654264820506796e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001171716503449,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0005558083648793,284.8606262207031,294.1499938964844,299.8277282714844,297.2418518066406,300.4035339355469,299.8229064941406,286.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855760822072,2.75659388648819e-08,0.0011855486081913,-0.0711085796356201,0.0,0.0,0.0,-0.0184783544391393,60.0,25.71453666687012,0.0,-9.58337835754719e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0001111862584366,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001170845862361,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,8.647830691188574e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0001170845425804,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0005553952069021,284.86376953125,294.1499938964844,299.8320007324219,297.23590087890625,300.3976745605469,299.82672119140625,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184694468975,2.7462839113923123e-08,0.0011846669949591,-0.0708404034376144,0.0,0.0,0.0,-0.0184272434562444,60.0,25.66345977783203,0.0,-9.569132686237937e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001110172161133,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0001169065726571,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,8.634683035779744e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0001169065362773,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0005545508465729,284.8701477050781,294.1499938964844,299.84088134765625,297.2239990234375,300.3862609863281,299.834716796875,286.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828949209302,2.7252143652845013e-08,0.0011828676797449,-0.0702923163771629,0.0,0.0,0.0,-0.018322804942727,60.0,25.56053733825684,0.0,-9.540052303691485e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001110172161133,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0001169065726571,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,8.634683035779744e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0001169065362773,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0005545508465729,284.8701477050781,294.1499938964844,299.84088134765625,297.2239990234375,300.3862609863281,299.834716796875,286.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828949209302,2.7252143652845013e-08,0.0011828676797449,-0.0702923163771629,0.0,0.0,0.0,-0.018322804942727,60.0,25.56053733825684,0.0,-9.540052303691485e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0001108685828512,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0001167500522569,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,8.623122266726568e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0001167500158771,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0005538084660656,284.8767395019531,294.1499938964844,299.8500061035156,297.2120056152344,300.3753967285156,299.84332275390625,286.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813099263235,2.7066883845350282e-08,0.0011812829179689,-0.0698103457689285,0.0,0.0,0.0,-0.0182309597730636,60.0,25.459285736083984,0.0,-9.514518950481945e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0001108685828512,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0001167500522569,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,8.623122266726568e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0001167500158771,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0005538084660656,284.8767395019531,294.1499938964844,299.8500061035156,297.2120056152344,300.3753967285156,299.84332275390625,286.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813099263235,2.7066883845350282e-08,0.0011812829179689,-0.0698103457689285,0.0,0.0,0.0,-0.0182309597730636,60.0,25.459285736083984,0.0,-9.514518950481945e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001107849529944,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.000116661984066,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,8.616617560619488e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001166619476862,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0005533907678909,284.8807067871094,294.1499938964844,299.8554992675781,297.20477294921875,300.3689270019531,299.8484802246094,286.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804193491116,2.69626436733006e-08,0.0011803924571722,-0.0695391297340393,0.0,0.0,0.0,-0.0181792862713336,60.0,25.39928436279297,0.0,-9.50016740830506e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001107353600673,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,0.0001166097572422,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,8.61276057548821e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0001166097208624,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0005531430360861,284.88348388671875,294.1499938964844,299.859130859375,297.1999206542969,300.3648986816406,299.8519287109375,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900821126218943e-08,0.0011798628838732,-0.0693782791495323,0.0,0.0,0.0,-0.0181486345827579,60.0,25.3602237701416,0.0,-9.49166079067254e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.0001106186100514,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0001164868153864,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,8.603680180385709e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0001164867790066,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.000552559911739,284.890380859375,294.1499938964844,299.8680114746094,297.1876220703125,300.3547058105469,299.8607177734375,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786455288529,2.6755296644864763e-08,0.0011786187533289,-0.0689996182918548,0.0,0.0,0.0,-0.0180764943361282,60.0,25.263214111328125,0.0,-9.471652617776273e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.0001106186100514,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0001164868153864,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,8.603680180385709e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0001164867790066,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.000552559911739,284.890380859375,294.1499938964844,299.8680114746094,297.1876220703125,300.3547058105469,299.8607177734375,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786455288529,2.6755296644864763e-08,0.0011786187533289,-0.0689996182918548,0.0,0.0,0.0,-0.0180764943361282,60.0,25.263214111328125,0.0,-9.471652617776273e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0001105599149013,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0001164250061265,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,8.599114516982809e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0001164249697467,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.000552266719751,284.8939208984375,294.1499938964844,299.8722839355469,297.181396484375,300.349853515625,299.86492919921875,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780206114053,2.6682135612077218e-08,0.0011779939522966,-0.0688092336058616,0.0,0.0,0.0,-0.0180402267724275,60.0,25.21501922607422,0.0,-9.461601280236209e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001104943876271,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0001163560009445,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,8.594017708674073e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001163559645647,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0005519394180737,284.89764404296875,294.1499938964844,299.8764038085937,297.17510986328125,300.3453674316406,299.8686218261719,286.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773214209824,2.6600453395531083e-08,0.0011772948782891,-0.068596675992012,0.0,0.0,0.0,-0.0179997310042381,60.0,25.1657772064209,0.0,-9.450386073694973e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001103739414247,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001162291664513,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,8.58464918565005e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0001162291300715,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0005513377836905,284.9049072265625,294.1499938964844,299.8840637207031,297.1622619628906,300.33599853515625,299.876708984375,286.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176040736027,2.6450326373606003e-08,0.001176014309749,-0.0682059675455093,0.0,0.0,0.0,-0.0179253220558166,60.0,25.068798065185547,0.0,-9.429789571413496e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001103739414247,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001162291664513,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,8.58464918565005e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0001162291300715,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0005513377836905,284.9049072265625,294.1499938964844,299.8840637207031,297.1622619628906,300.33599853515625,299.876708984375,286.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176040736027,2.6450326373606003e-08,0.001176014309749,-0.0682059675455093,0.0,0.0,0.0,-0.0179253220558166,60.0,25.068798065185547,0.0,-9.429789571413496e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0001102405585697,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001160887040896,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,8.574275125283748e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001160886677098,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0005506715970113,284.9122619628906,294.1499938964844,299.8907470703125,297.1490783691406,300.32684326171875,299.8842468261719,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746182572096,2.628407536064969e-08,0.0011745920637622,-0.0677732750773429,0.0,0.0,0.0,-0.0178429018706083,60.0,24.970081329345703,0.0,-9.40700743967682e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0001102405585697,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001160887040896,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,8.574275125283748e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001160886677098,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0005506715970113,284.9122619628906,294.1499938964844,299.8907470703125,297.1490783691406,300.32684326171875,299.8842468261719,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746182572096,2.628407536064969e-08,0.0011745920637622,-0.0677732750773429,0.0,0.0,0.0,-0.0178429018706083,60.0,24.970081329345703,0.0,-9.40700743967682e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001100891458918,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001159292587544,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,8.562498987885192e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001159292296506,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0005499153048731,284.9198913574219,294.1499938964844,299.8962097167969,297.13543701171875,300.3182067871094,299.8900451660156,286.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730031110346,2.609535876274549e-08,0.0011729770340025,-0.0672820582985878,0.0,0.0,0.0,-0.0177493393421173,60.0,24.867605209350582,0.0,-9.38118063231741e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001100891458918,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001159292587544,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,8.562498987885192e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001159292296506,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0005499153048731,284.9198913574219,294.1499938964844,299.8962097167969,297.13543701171875,300.3182067871094,299.8900451660156,286.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730031110346,2.609535876274549e-08,0.0011729770340025,-0.0672820582985878,0.0,0.0,0.0,-0.0177493393421173,60.0,24.867605209350582,0.0,-9.38118063231741e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
