time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710980,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001099357541534,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001157677252194,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,8.550567872589454e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001157676961156,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0005491491174325,284.9275817871094,294.1499938964844,299.90020751953125,297.1213684082031,300.30963134765625,299.8952941894531,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713705025613,2.590417302883452e-08,0.0011713446583598,-0.0667843669652938,0.0,0.0,0.0,-0.0176545735448598,60.0,24.7642879486084,0.0,-9.355051133752569e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001099357541534,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001157677252194,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,8.550567872589454e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,0.0001157676961156,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0005491491174325,284.9275817871094,294.1499938964844,299.90020751953125,297.1213684082031,300.30963134765625,299.8952941894531,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713705025613,2.590417302883452e-08,0.0011713446583598,-0.0667843669652938,0.0,0.0,0.0,-0.0176545735448598,60.0,24.7642879486084,0.0,-9.355051133752569e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.000109856337076,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001156840953626,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,8.544391312170774e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001156840662588,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0005487524322234,284.9315795898437,294.1499938964844,299.90155029296875,297.1141357421875,300.3055419921875,299.89666748046875,286.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705213692039,2.580518732031578e-08,0.0011704955250024,-0.066526673734188,0.0,0.0,0.0,-0.0176054891198873,60.0,24.71113586425781,0.0,-9.341537321461146e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.000109781321953,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0001156051002908,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,8.538555994164199e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.000115605063911,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0005483776913024,284.9356384277344,294.1499938964844,299.9024658203125,297.10675048828125,300.3015441894531,299.8971862792969,286.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697218287736,2.5711685225360283e-08,0.0011696962174028,-0.0662832409143447,0.0,0.0,0.0,-0.0175591371953487,60.0,24.657873153686523,0.0,-9.328781658268781e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001096240448532,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001154394776676,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,8.526323654223233e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001154394485638,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0005475921207107,284.9436340332031,294.1499938964844,299.9028015136719,297.091552734375,300.2933959960937,299.90020751953125,286.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680461466312,2.5515664248132452e-08,0.0011680206516757,-0.0657728612422943,0.0,0.0,0.0,-0.0174619629979133,60.0,24.552196502685547,0.0,-9.302066672489673e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001096240448532,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001154394776676,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,8.526323654223233e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001154394485638,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0005475921207107,284.9436340332031,294.1499938964844,299.9028015136719,297.091552734375,300.2933959960937,299.90020751953125,286.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680461466312,2.5515664248132452e-08,0.0011680206516757,-0.0657728612422943,0.0,0.0,0.0,-0.0174619629979133,60.0,24.552196502685547,0.0,-9.302066672489673e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0001094806284527,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001152884506154,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,8.515168883604929e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001152884215116,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0005468757590278,284.9517822265625,294.1499938964844,299.90093994140625,297.0757141113281,300.285400390625,299.90045166015625,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665179627016,2.5336913012097284e-08,0.0011664927005767,-0.0653074085712432,0.0,0.0,0.0,-0.0173733513802289,60.0,24.444929122924805,0.0,-9.277739110302718e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0001094806284527,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001152884506154,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,8.515168883604929e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001152884215116,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0005468757590278,284.9517822265625,294.1499938964844,299.90093994140625,297.0757141113281,300.285400390625,299.90045166015625,286.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665179627016,2.5336913012097284e-08,0.0011664927005767,-0.0653074085712432,0.0,0.0,0.0,-0.0173733513802289,60.0,24.444929122924805,0.0,-9.277739110302718e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0001093964310712,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001151997930719,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,8.508620521752164e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001151997566921,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0005464552668854,284.9574279785156,294.1499938964844,299.8982849121094,297.0645446777344,300.2799987792969,299.8990173339844,286.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656213318929,2.5231976508166564e-08,0.001165596069768,-0.0650341361761093,0.0,0.0,0.0,-0.0173213332891464,60.0,24.372652053833008,0.0,-9.263472122711393e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0001093569881049,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0001151582546299,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,8.505552250426263e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001151582255261,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0005462582339532,284.9600830078125,294.1499938964844,299.8966064453125,297.0592041015625,300.2774658203125,299.8983459472656,286.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652001412585,2.5182814056279312e-08,0.001165174995549,-0.0649061128497123,0.0,0.0,0.0,-0.0172969587147235,60.0,24.338638305664062,0.0,-9.256792310452513e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0001092614984372,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0001150577008957,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,8.498125680489466e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001150576717918,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0005457812803797,284.968505859375,294.1499938964844,299.8895874023437,297.0419311523437,300.2695617675781,299.8935241699219,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641825549304,2.5063791042612138e-08,0.0011641575256362,-0.0645961388945579,0.0,0.0,0.0,-0.0172379538416862,60.0,24.234708786010746,0.0,-9.24062888429944e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0001092614984372,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0001150577008957,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,8.498125680489466e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001150576717918,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0005457812803797,284.968505859375,294.1499938964844,299.8895874023437,297.0419311523437,300.2695617675781,299.8935241699219,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641825549304,2.5063791042612138e-08,0.0011641575256362,-0.0645961388945579,0.0,0.0,0.0,-0.0172379538416862,60.0,24.234708786010746,0.0,-9.24062888429944e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0001092278107535,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001150222233263,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,8.495504880556837e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001150221942225,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.000545613002032,284.9728088378906,294.1499938964844,299.885009765625,297.0329895019531,300.2655944824219,299.8899230957031,286.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638245778158,2.502179441421504e-08,0.0011637995485216,-0.0644867569208145,0.0,0.0,0.0,-0.0172171406447887,60.0,24.18406105041504,0.0,-9.234929621015908e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001091989397536,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001149918170995,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,8.4932595200371e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001149917879956,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0005454688216559,284.97711181640625,294.1499938964844,299.8796691894531,297.0238647460937,300.2615966796875,299.8859558105469,286.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635171249508,2.498579831922143e-08,0.0011634920956566,-0.0643930062651634,0.0,0.0,0.0,-0.0171992965042591,60.0,24.133975982666016,0.0,-9.230045350250293e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0001091748708859,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001149664749391,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,8.49138741614297e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001149664385593,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0005453486228361,284.9858703613281,294.1499938964844,299.8665466308594,297.00494384765625,300.2535095214844,299.8753356933594,286.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632583336904,2.4955774335921888e-08,0.0011632334208115,-0.0643148124217987,0.0,0.0,0.0,-0.0171844027936458,60.0,24.03754234313965,0.0,-9.225973229831652e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0001091748708859,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001149664749391,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,8.49138741614297e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001149664385593,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0005453486228361,284.9858703613281,294.1499938964844,299.8665466308594,297.00494384765625,300.2535095214844,299.8753356933594,286.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632583336904,2.4955774335921888e-08,0.0011632334208115,-0.0643148124217987,0.0,0.0,0.0,-0.0171844027936458,60.0,24.03754234313965,0.0,-9.225973229831652e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001091996382456,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001149925519712,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,8.493313362123445e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001149925228673,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0005454723723232,284.99481201171875,294.1499938964844,299.8500061035156,296.9851379394531,300.2451477050781,299.86090087890625,286.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163521897979,2.49866083379402e-08,0.0011634969851002,-0.0643951222300529,0.0,0.0,0.0,-0.0171996895223855,60.0,23.94634056091309,0.0,-9.230156194917073e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001091996382456,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001149925519712,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,8.493313362123445e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001149925228673,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0005454723723232,284.99481201171875,294.1499938964844,299.8500061035156,296.9851379394531,300.2451477050781,299.86090087890625,286.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163521897979,2.49866083379402e-08,0.0011634969851002,-0.0643951222300529,0.0,0.0,0.0,-0.0171996895223855,60.0,23.94634056091309,0.0,-9.230156194917073e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001092715756385,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001150683092419,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,8.498908573528752e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.000115068280138,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005458317464217,285.0039367675781,294.1499938964844,299.830078125,296.96337890625,300.23638916015625,299.8428039550781,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642888421192,2.5076225540487943e-08,0.0011642636964097,-0.0646285191178321,0.0,0.0,0.0,-0.017244117334485,60.0,23.86021041870117,0.0,-9.242317133839609e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001092715756385,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001150683092419,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,8.498908573528752e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.000115068280138,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005458317464217,285.0039367675781,294.1499938964844,299.830078125,296.96337890625,300.23638916015625,299.8428039550781,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642888421192,2.5076225540487943e-08,0.0011642636964097,-0.0646285191178321,0.0,0.0,0.0,-0.017244117334485,60.0,23.86021041870117,0.0,-9.242317133839609e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.000109379980131,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001151824617409,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,8.507339953212067e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.000115182432637,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0005463732522912,285.0132141113281,294.1499938964844,299.80712890625,296.9388427734375,300.2273864746094,299.8223571777344,286.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165444147773,2.521128195098754e-08,0.0011654190020635,-0.0649802461266517,0.0,0.0,0.0,-0.0173110738396644,60.0,23.77689552307129,0.0,-9.260659794563253e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.000109379980131,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001151824617409,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,8.507339953212067e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.000115182432637,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0005463732522912,285.0132141113281,294.1499938964844,299.80712890625,296.9388427734375,300.2273864746094,299.8223571777344,286.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165444147773,2.521128195098754e-08,0.0011654190020635,-0.0649802461266517,0.0,0.0,0.0,-0.0173110738396644,60.0,23.77689552307129,0.0,-9.260659794563253e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0001094368344638,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0001152423283201,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,8.511761552654207e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001152422992163,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0005466573056764,285.0178527832031,294.1499938964844,299.7945861816406,296.92559814453125,300.222900390625,299.8121643066406,286.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660491582006,2.5282114179958626e-08,0.0011660238960757,-0.0651647076010704,0.0,0.0,0.0,-0.0173461847007274,60.0,23.73524475097656,0.0,-9.270287648632802e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0001095358311431,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.0001153465782408,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,8.519461698597297e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.000115346549137,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0005471518379636,285.0226135253906,294.1499938964844,299.7813415527344,296.9117431640625,300.21807861328125,299.79937744140625,286.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167103415355,2.5405464398886586e-08,0.0011670779203996,-0.0654859170317649,0.0,0.0,0.0,-0.0174073316156864,60.0,23.695846557617188,0.0,-9.28706498370957e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001097369167837,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001155583304353,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,8.535101369488984e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001155583013314,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0005481563275679,285.0321960449219,294.1499938964844,299.7529296875,296.8822937011719,300.2083435058594,299.7735290527344,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692453408613,2.5656021307440824e-08,0.0011692197294905,-0.066138319671154,0.0,0.0,0.0,-0.0175315383821725,60.0,23.617006301879883,0.0,-9.321191640765393e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001097369167837,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001155583304353,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,8.535101369488984e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001155583013314,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0005481563275679,285.0321960449219,294.1499938964844,299.7529296875,296.8822937011719,300.2083435058594,299.7735290527344,286.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692453408613,2.5656021307440824e-08,0.0011692197294905,-0.066138319671154,0.0,0.0,0.0,-0.0175315383821725,60.0,23.617006301879883,0.0,-9.321191640765393e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001099723158404,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001158062150352,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,8.553409861633554e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001158061859314,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0005493321805261,285.0419006347656,294.1499938964844,299.7220764160156,296.85064697265625,300.1981506347656,299.7450256347656,286.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717529268935,2.594932979604892e-08,0.0011717269662767,-0.0669019296765327,0.0,0.0,0.0,-0.0176769401878118,60.0,23.53986167907715,0.0,-9.361220065784437e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001099723158404,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001158062150352,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,8.553409861633554e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001158061859314,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0005493321805261,285.0419006347656,294.1499938964844,299.7220764160156,296.85064697265625,300.1981506347656,299.7450256347656,286.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717529268935,2.594932979604892e-08,0.0011717269662767,-0.0669019296765327,0.0,0.0,0.0,-0.0176769401878118,60.0,23.53986167907715,0.0,-9.361220065784437e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001101660454878,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001160102256108,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,8.568478369852528e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001160101965069,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0005502999410964,285.0493469238281,294.1499938964844,299.6971435546875,296.8252868652344,300.1902770996094,299.72235107421875,286.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738168541342,2.6190731361452894e-08,0.0011737906606867,-0.0675303116440773,0.0,0.0,0.0,-0.0177966114133596,60.0,23.48192024230957,0.0,-9.39422903911691e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001102332535083,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001160809915745,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,8.573704690206796e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001160809624707,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0005506356828846,285.0516967773437,294.1499938964844,299.68902587890625,296.8170471191406,300.1877136230469,299.7147521972656,286.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745326919481,2.6274470599219057e-08,0.0011745063820853,-0.0677482783794403,0.0,0.0,0.0,-0.0178381223231554,60.0,23.46364021301269,0.0,-9.405692935615664e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001105238479794,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001163870037999,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,8.596306724939495e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.000116386974696,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0005520872655324,285.0616455078125,294.1499938964844,299.6539001464844,296.7817077636719,300.1767578125,299.6815185546875,286.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636570282789762e-08,0.0011776026804,-0.0686906650662422,0.0,0.0,0.0,-0.0180176310241222,60.0,23.387630462646484,0.0,-9.455344240905108e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001105238479794,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001163870037999,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,8.596306724939495e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.000116386974696,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0005520872655324,285.0616455078125,294.1499938964844,299.6539001464844,296.7817077636719,300.1767578125,299.6815185546875,286.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636570282789762e-08,0.0011776026804,-0.0686906650662422,0.0,0.0,0.0,-0.0180176310241222,60.0,23.387630462646484,0.0,-9.455344240905108e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0001106727941078,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001165438516181,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,8.607891504652798e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001165438225143,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0005528313340619,285.0666809082031,294.1499938964844,299.6356506347656,296.7634582519531,300.17108154296875,299.66412353515625,286.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792160803452,2.6822171150797658e-08,0.0011791893048211,-0.069173626601696,0.0,0.0,0.0,-0.0181096382439136,60.0,23.349565505981445,0.0,-9.4808449091488e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001108246578951,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0001167037698905,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,8.619702566647902e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001167037407867,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0005535898962989,285.0717468261719,294.1499938964844,299.6169738769531,296.74481201171875,300.1653137207031,299.646240234375,286.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.701139933947161e-08,0.0011808068957179,-0.0696659907698631,0.0,0.0,0.0,-0.0182034466415643,60.0,23.31119537353516,0.0,-9.50687919498705e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001111320598283,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001170274772448,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,8.64361209096387e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001170274554169,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0005551254726015,285.08203125,294.1499938964844,299.57843017578125,296.7065734863281,300.1532897949219,299.6088562011719,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841091327369,2.7394451151963043e-08,0.0011840817751362,-0.0706625133752822,0.0,0.0,0.0,-0.018393337726593,60.0,23.23307228088379,0.0,-9.55968886273695e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001111320598283,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001170274772448,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,8.64361209096387e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001170274554169,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0005551254726015,285.08203125,294.1499938964844,299.57843017578125,296.7065734863281,300.1532897949219,299.6088562011719,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841091327369,2.7394451151963043e-08,0.0011840817751362,-0.0706625133752822,0.0,0.0,0.0,-0.018393337726593,60.0,23.23307228088379,0.0,-9.55968886273695e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001114394690375,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.000117351191875,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,8.667521615279838e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001173511700471,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0005566611071117,285.0924377441406,294.1499938964844,299.5384521484375,296.6672058105469,300.1406555175781,299.5697631835937,286.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873843614012,2.7777508293524992e-08,0.0011873566545546,-0.0716588422656059,0.0,0.0,0.0,-0.0185832325369119,60.0,23.152803421020508,0.0,-9.612645612833148e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001114394690375,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.000117351191875,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,8.667521615279838e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001173511700471,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0005566611071117,285.0924377441406,294.1499938964844,299.5384521484375,296.6672058105469,300.1406555175781,299.5697631835937,286.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873843614012,2.7777508293524992e-08,0.0011873566545546,-0.0716588422656059,0.0,0.0,0.0,-0.0185832325369119,60.0,23.152803421020508,0.0,-9.612645612833148e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001117419960792,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001176697696791,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,8.691051334608346e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001176697405753,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0005581722944043,285.10302734375,294.1499938964844,299.49725341796875,296.6268615722656,300.1274108886719,299.5292358398437,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906075524166,2.815448318926883e-08,0.0011905793799087,-0.0726391449570655,0.0,0.0,0.0,-0.0187701117247343,60.0,23.06952857971192,0.0,-9.664903188877361e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
