time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713320,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001117419960792,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001176697696791,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,8.691051334608346e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001176697405753,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0005581722944043,285.10302734375,294.1499938964844,299.49725341796875,296.6268615722656,300.1274108886719,299.5292358398437,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906075524166,2.815448318926883e-08,0.0011905793799087,-0.0726391449570655,0.0,0.0,0.0,-0.0187701117247343,60.0,23.06952857971192,0.0,-9.664903188877361e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001120371452998,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001179805767606,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,8.714007708476856e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001179805476567,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0005596466362476,285.11376953125,294.1499938964844,299.4550476074219,296.5858154296875,300.113525390625,299.48748779296875,286.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937521630898,2.8522268991082456e-08,0.0011937236413359,-0.0735953599214553,0.0,0.0,0.0,-0.0189524367451667,60.0,22.98301315307617,0.0,-9.716023896544357e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001120371452998,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001179805767606,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,8.714007708476856e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001179805476567,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0005596466362476,285.11376953125,294.1499938964844,299.4550476074219,296.5858154296875,300.113525390625,299.48748779296875,286.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937521630898,2.8522268991082456e-08,0.0011937236413359,-0.0735953599214553,0.0,0.0,0.0,-0.0189524367451667,60.0,22.98301315307617,0.0,-9.716023896544357e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001121818713727,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0001181329789687,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,8.725263614905998e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001181329498649,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0005603695753961,285.1191711425781,294.1499938964844,299.43359375,296.5650939941406,300.1063232421875,299.4662475585937,286.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952940840274,2.8702610066488887e-08,0.0011952653294429,-0.0740641579031944,0.0,0.0,0.0,-0.0190418362617492,60.0,22.93857765197754,0.0,-9.741140161168005e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001123246183851,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.000118283300253,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,8.73636599862948e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0001182832711492,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.00056108267745,285.1246337890625,294.1499938964844,299.4119873046875,296.54425048828125,300.0989990234375,299.4447631835937,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880487334959084e-08,0.0011967860627919,-0.0745265111327171,0.0,0.0,0.0,-0.0191300176084041,60.0,22.893335342407227,0.0,-9.765944497530654e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001126077331718,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001185814326163,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,8.758386684348807e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001185814035125,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005624968907795,285.1357116699219,294.1499938964844,299.36834716796875,296.5023193359375,300.0837707519531,299.4012451171875,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998312547802,2.923327890869132e-08,0.0011998020345345,-0.0754433646798133,0.0,0.0,0.0,-0.0193049069494009,60.0,22.800931930541992,0.0,-9.815232715482125e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001126077331718,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001185814326163,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,8.758386684348807e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001185814035125,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005624968907795,285.1357116699219,294.1499938964844,299.36834716796875,296.5023193359375,300.0837707519531,299.4012451171875,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998312547802,2.923327890869132e-08,0.0011998020345345,-0.0754433646798133,0.0,0.0,0.0,-0.0193049069494009,60.0,22.800931930541992,0.0,-9.815232715482125e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001128946460084,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001188835667562,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,8.780701318755746e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001188835376524,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0005639301380142,285.1469116210937,294.1499938964844,299.32427978515625,296.4602966308594,300.06787109375,299.3571472167969,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028878554701,2.9590800920686888e-08,0.0012028582859784,-0.0763723328709602,0.0,0.0,0.0,-0.0194821413606405,60.0,22.707313537597656,0.0,-9.865308925327557e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001128946460084,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001188835667562,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,8.780701318755746e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001188835376524,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0005639301380142,285.1469116210937,294.1499938964844,299.32427978515625,296.4602966308594,300.06787109375,299.3571472167969,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028878554701,2.9590800920686888e-08,0.0012028582859784,-0.0763723328709602,0.0,0.0,0.0,-0.0194821413606405,60.0,22.707313537597656,0.0,-9.865308925327557e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.000113142436021,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001191444971482,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,8.799973875284195e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001191444680443,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0005651679239235,285.1564636230469,294.1499938964844,299.2870788574219,296.425048828125,300.0540771484375,299.31982421875,286.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055274564772,2.98995743719388e-08,0.0012054975377395,-0.0771744698286056,0.0,0.0,0.0,-0.0196352079510688,60.0,22.62845230102539,0.0,-9.90865913763628e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001131919852923,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001191966730402,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,8.803827950032428e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001191966439364,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0005654154228977,285.15826416015625,294.1499938964844,299.27996826171875,296.4183349609375,300.0513916015625,299.3127136230469,286.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060552835464,2.996131698296267e-08,0.0012060253648087,-0.077334851026535,0.0,0.0,0.0,-0.0196658167988061,60.0,22.61354637145996,0.0,-9.917339127696324e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001135160055127,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001195378790725,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,8.829028956824914e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001195378572447,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0005670339451171,285.1697998046875,294.1499938964844,299.23565673828125,296.3766784667969,300.0342712402344,299.26806640625,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095076963305,3.0365086445272034e-08,0.0012094773119315,-0.078383520245552,0.0,0.0,0.0,-0.0198659803718328,60.0,22.52215576171875,0.0,-9.97419462578364e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001135160055127,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001195378790725,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,8.829028956824914e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001195378572447,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0005670339451171,285.1697998046875,294.1499938964844,299.23565673828125,296.3766784667969,300.0342712402344,299.26806640625,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095076963305,3.0365086445272034e-08,0.0012094773119315,-0.078383520245552,0.0,0.0,0.0,-0.0198659803718328,60.0,22.52215576171875,0.0,-9.97419462578364e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001136887804022,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001197198216686,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,8.842466922942549e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001197197925648,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0005678970483131,285.17559814453125,294.1499938964844,299.21356201171875,296.35601806640625,300.0254821777344,299.2457275390625,286.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113489210605,3.0580391552348374e-08,0.0012113183038309,-0.0789426043629646,0.0,0.0,0.0,-0.0199727155268192,60.0,22.47774887084961,0.0,-1.0004578143707477e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0001138574298238,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001198974205181,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,8.85558474692516e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001198973914142,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0005687394877895,285.18145751953125,294.1499938964844,299.1915588378906,296.3354797363281,300.0165405273437,299.22344970703125,286.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131456751376,3.0790552330017824e-08,0.0012131148250773,-0.0794882699847221,0.0,0.0,0.0,-0.0200768988579511,60.0,22.43385505676269,0.0,-1.0034280961690457e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001141891843872,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001202467683469,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,8.881387475412339e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001202467465191,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0005703967181034,285.1932678222656,294.1499938964844,299.1478271484375,296.2950134277344,299.9981689453125,299.1791076660156,286.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166802771389,3.120396740996512e-08,0.0012166490778326,-0.0805614441633224,0.0,0.0,0.0,-0.0202818419784307,60.0,22.347064971923828,0.0,-1.0092836788544449e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001141891843872,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001202467683469,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,8.881387475412339e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001202467465191,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0005703967181034,285.1932678222656,294.1499938964844,299.1478271484375,296.2950134277344,299.9981689453125,299.1791076660156,286.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166802771389,3.120396740996512e-08,0.0012166490778326,-0.0805614441633224,0.0,0.0,0.0,-0.0202818419784307,60.0,22.347064971923828,0.0,-1.0092836788544449e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001145118658314,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001205865701194,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,8.906485163606703e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0001205865482916,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0005720086046494,285.20526123046875,294.1499938964844,299.10467529296875,296.2554016113281,299.97918701171875,299.13525390625,286.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201184872537,3.160608130770015e-08,0.0012200868222862,-0.0816050246357917,0.0,0.0,0.0,-0.0204811841249465,60.0,22.261165618896484,0.0,-1.0149956608529465e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001145118658314,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001205865701194,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,8.906485163606703e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0001205865482916,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0005720086046494,285.20526123046875,294.1499938964844,299.10467529296875,296.2554016113281,299.97918701171875,299.13525390625,286.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201184872537,3.160608130770015e-08,0.0012200868222862,-0.0816050246357917,0.0,0.0,0.0,-0.0204811841249465,60.0,22.261165618896484,0.0,-1.0149956608529465e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001148247683886,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.000120916069136,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,8.930821786634624e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001209160400321,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0005735715967603,285.2173767089844,294.1499938964844,299.0623474121094,296.2168884277344,299.95965576171875,299.092041015625,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234522728249,3.1995998739375864e-08,0.0012234203750267,-0.0826167091727256,0.0,0.0,0.0,-0.020674480125308,60.0,22.17573928833008,0.0,-1.0205496181470153e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001148247683886,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.000120916069136,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,8.930821786634624e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001209160400321,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0005735715967603,285.2173767089844,294.1499938964844,299.0623474121094,296.2168884277344,299.95965576171875,299.092041015625,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234522728249,3.1995998739375864e-08,0.0012234203750267,-0.0826167091727256,0.0,0.0,0.0,-0.020674480125308,60.0,22.17573928833008,0.0,-1.0205496181470153e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001151229298557,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0001212300485349,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,8.95401171874255e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.000121230026707,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0005750610143877,285.2296447753906,294.1499938964844,299.0209655761719,296.1796875,299.9396057128906,299.0497741699219,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266288977116,3.2367559299473214e-08,0.0012265965342521,-0.0835805311799049,0.0,0.0,0.0,-0.0208586733788251,60.0,22.09085273742676,0.0,-1.025856235514766e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,0.0001151229298557,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0001212300485349,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,8.95401171874255e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.000121230026707,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0005750610143877,285.2296447753906,294.1499938964844,299.0209655761719,296.1796875,299.9396057128906,299.0497741699219,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266288977116,3.2367559299473214e-08,0.0012265965342521,-0.0835805311799049,0.0,0.0,0.0,-0.0208586733788251,60.0,22.09085273742676,0.0,-1.025856235514766e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001152684999397,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001213833311339,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,8.96533383638598e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001213833093061,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0005757881444878,285.23583984375,294.1499938964844,299.000732421875,296.16162109375,299.9294128417969,299.0289001464844,286.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281796662136,3.254895375448541e-08,0.0012281470699235,-0.0840509906411171,0.0,0.0,0.0,-0.0209485962986946,60.0,22.04864501953125,0.0,-1.028451990237045e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0001154084020527,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0001215306619997,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,8.976215030997992e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001215306401718,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0005764870438724,285.2420349121094,294.1499938964844,298.9808044433594,296.1439819335937,299.9190979003906,299.0083923339844,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296702479943,3.2723299625558866e-08,0.0012296375352889,-0.0845031142234802,0.0,0.0,0.0,-0.021035024896264,60.0,22.006561279296875,0.0,-1.0309498321703361e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001156742218881,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.000121810582641,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,8.996889664558694e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001218105535372,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0005778148770332,285.25457763671875,294.1499938964844,298.9420471191406,296.1099548339844,299.89813232421875,298.9684753417969,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325022835284,3.3054551096256546e-08,0.001232469221577,-0.0853619873523712,0.0,0.0,0.0,-0.0211992356926202,60.0,21.92323303222656,0.0,-1.0357040736153068e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001156742218881,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.000121810582641,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,8.996889664558694e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001218105535372,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0005778148770332,285.25457763671875,294.1499938964844,298.9420471191406,296.1099548339844,299.89813232421875,298.9684753417969,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325022835284,3.3054551096256546e-08,0.001232469221577,-0.0853619873523712,0.0,0.0,0.0,-0.0211992356926202,60.0,21.92323303222656,0.0,-1.0357040736153068e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001159219827968,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001220714912051,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.01616076589562e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001220714621013,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0005790525465272,285.26727294921875,294.1499938964844,298.9048767089844,296.077880859375,299.87677001953125,298.9301147460937,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351423501968,3.336330323122638e-08,0.0012351090554147,-0.0861623659729957,0.0,0.0,0.0,-0.0213522985577583,60.0,21.84121894836425,0.0,-1.0401452499309016e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001159219827968,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001220714912051,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.01616076589562e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001220714621013,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0005790525465272,285.26727294921875,294.1499938964844,298.9048767089844,296.077880859375,299.87677001953125,298.9301147460937,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351423501968,3.336330323122638e-08,0.0012351090554147,-0.0861623659729957,0.0,0.0,0.0,-0.0213522985577583,60.0,21.84121894836425,0.0,-1.0401452499309016e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001161324253189,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0001222930877702,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.032528032548726e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001222930732183,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0005801037186756,285.279052734375,294.1499938964844,298.87225341796875,296.0502014160156,299.8567810058594,298.8962707519531,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373845092952,3.362554323871336e-08,0.0012373508652672,-0.0868420302867889,0.0,0.0,0.0,-0.0214822981506586,60.0,21.766984939575195,0.0,-1.0439247688509569e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001161497348221,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.00012231132132,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.03387408470735e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001223112922161,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0005801902152597,285.2800598144531,294.1499938964844,298.8695068359375,296.0478820800781,299.85504150390625,298.8934020996094,286.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375689111649,3.3647118868884724e-08,0.0012375352671369,-0.0868979468941688,0.0,0.0,0.0,-0.0214929934591054,60.0,21.76059532165528,0.0,-1.0442359865692197e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001163548367912,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001225273008458,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.049826621776448e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001225272862939,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0005812147865071,285.2929992675781,294.1499938964844,298.83612060546875,296.02020263671875,299.8330078125,298.8586120605469,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239754143171,3.3902704643651305e-08,0.001239720149897,-0.0875602588057518,0.0,0.0,0.0,-0.0216196961700916,60.0,21.68173789978028,0.0,-1.047926829755852e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001163548367912,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001225273008458,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.049826621776448e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001225272862939,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0005812147865071,285.2929992675781,294.1499938964844,298.83612060546875,296.02020263671875,299.8330078125,298.8586120605469,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239754143171,3.3902704643651305e-08,0.001239720149897,-0.0875602588057518,0.0,0.0,0.0,-0.0216196961700916,60.0,21.68173789978028,0.0,-1.047926829755852e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001164503846666,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0001226279127877,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.057258284883574e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001226278982358,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0005816920893266,285.2995300292969,294.1499938964844,298.8202514648437,296.0072937011719,299.8218994140625,298.84185791015625,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407717294991,3.4021766737168946e-08,0.0012407377362251,-0.0878687500953674,0.0,0.0,0.0,-0.0216787178069353,60.0,21.642969131469727,0.0,-1.0496483326960516e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001165383146144,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001227205066243,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.064096957445145e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0001227204920724,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0005821312661282,285.3060607910156,294.1499938964844,298.8049621582031,295.9950256347656,299.81072998046875,298.82574462890625,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417085235938,3.413133597973683e-08,0.0012416744139045,-0.0881526172161102,0.0,0.0,0.0,-0.021733034402132,60.0,21.604734420776367,0.0,-1.0512338377566269e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.000116693561722,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001228839973919,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.076171409105882e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.000122883968288,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0005829068250022,285.3192138671875,294.1499938964844,298.77618408203125,295.9725952148437,299.7882995605469,298.7954406738281,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433625524863,3.4324795450402235e-08,0.0012433283263817,-0.0886537879705429,0.0,0.0,0.0,-0.0218289401382207,60.0,21.530378341674805,0.0,-1.0540362183064644e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.000116693561722,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001228839973919,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.076171409105882e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.000122883968288,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0005829068250022,285.3192138671875,294.1499938964844,298.77618408203125,295.9725952148437,299.7882995605469,298.7954406738281,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433625524863,3.4324795450402235e-08,0.0012433283263817,-0.0886537879705429,0.0,0.0,0.0,-0.0218289401382207,60.0,21.530378341674805,0.0,-1.0540362183064644e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001168288072221,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001230264169862,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.086690988624468e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001230263878824,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0005835824413225,285.33251953125,294.1499938964844,298.75,295.9530639648437,299.7657165527344,298.7676696777344,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448038905858,3.4493325529183494e-08,0.0012447694316506,-0.0890903174877166,0.0,0.0,0.0,-0.0219124872237443,60.0,21.45933532714844,0.0,-1.0564805563717529e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001168288072221,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001230264169862,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.086690988624468e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0001230263878824,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0005835824413225,285.33251953125,294.1499938964844,298.75,295.9530639648437,299.7657165527344,298.7676696777344,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448038905858,3.4493325529183494e-08,0.0012447694316506,-0.0890903174877166,0.0,0.0,0.0,-0.0219124872237443,60.0,21.45933532714844,0.0,-1.0564805563717529e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
