time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715660,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001169535098597,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001231577334692,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.096389112528414e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001231577043654,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0005842053215019,285.34588623046875,294.1499938964844,298.7276306152344,295.9375915527344,299.7431030273437,298.742919921875,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461313745006,3.464871056735319e-08,0.0012460966827347,-0.0894927531480789,0.0,0.0,0.0,-0.0219895094633102,60.0,21.393272399902344,0.0,-1.0587366716663382e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001169535098597,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001231577334692,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.096389112528414e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001231577043654,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0005842053215019,285.34588623046875,294.1499938964844,298.7276306152344,295.9375915527344,299.7431030273437,298.742919921875,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461313745006,3.464871056735319e-08,0.0012460966827347,-0.0894927531480789,0.0,0.0,0.0,-0.0219895094633102,60.0,21.393272399902344,0.0,-1.0587366716663382e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001171015028376,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001233135699294,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.107900405069812e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001233135553775,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0005849446752108,285.3594055175781,294.1499938964844,298.7098693847656,295.9269714355469,299.7205505371094,298.7224426269531,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477085692808,3.4833131934419725e-08,0.0012476736446842,-0.0899703428149223,0.0,0.0,0.0,-0.022080935537815,60.0,21.337888717651367,0.0,-1.0614174783540876e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001171015028376,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001233135699294,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.107900405069812e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001233135553775,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0005849446752108,285.3594055175781,294.1499938964844,298.7098693847656,295.9269714355469,299.7205505371094,298.7224426269531,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477085692808,3.4833131934419725e-08,0.0012476736446842,-0.0899703428149223,0.0,0.0,0.0,-0.022080935537815,60.0,21.337888717651367,0.0,-1.0614174783540876e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0001171811964013,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001233974908245,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.114098793361336e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0001233974762726,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0005853427574038,285.3661804199219,294.1499938964844,298.70263671875,295.9233703613281,299.7093200683594,298.71368408203125,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485575862228,3.4932437387169564e-08,0.0012485226616263,-0.0902274847030639,0.0,0.0,0.0,-0.0221301652491092,60.0,21.31459045410156,0.0,-1.062862509115803e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001172657648567,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001234865485457,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,9.120676259044558e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001234865339938,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005857652286067,285.3729858398437,294.1499938964844,298.6964111328125,295.9208984375,299.6981506347656,298.7060546875,286.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494585243985,3.5037825085737495e-08,0.0012494234833866,-0.0905003547668457,0.0,0.0,0.0,-0.0221824087202548,60.0,21.29461097717285,0.0,-1.0643969972079505e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001174468343378,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.000123677222291,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.13475887500681e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001236771931871,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.000586669659242,285.38671875,294.1499938964844,298.6869506835937,295.9190673828125,299.6759948730469,298.694091796875,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513874098658,3.5263461484191794e-08,0.0012513521360233,-0.0910845100879669,0.0,0.0,0.0,-0.0222942624241113,60.0,21.26496315002441,0.0,-1.0676861705860577e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001174468343378,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.000123677222291,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.13475887500681e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001236771931871,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.000586669659242,285.38671875,294.1499938964844,298.6869506835937,295.9190673828125,299.6759948730469,298.694091796875,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513874098658,3.5263461484191794e-08,0.0012513521360233,-0.0910845100879669,0.0,0.0,0.0,-0.0222942624241113,60.0,21.26496315002441,0.0,-1.0676861705860577e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.00011764078954,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001238814584212,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.149844117928296e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001238814438693,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0005876385257579,285.4005432128906,294.1499938964844,298.6810913085937,295.9211730957031,299.6541748046875,298.68609619140625,286.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534536654129,3.5505163253901635e-08,0.0012534181587398,-0.0917101502418518,0.0,0.0,0.0,-0.0224140807986259,60.0,21.24852752685547,0.0,-1.0712151521374837e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.00011764078954,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001238814584212,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,9.149844117928296e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001238814438693,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0005876385257579,285.4005432128906,294.1499938964844,298.6810913085937,295.9211730957031,299.6541748046875,298.68609619140625,286.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534536654129,3.5505163253901635e-08,0.0012534181587398,-0.0917101502418518,0.0,0.0,0.0,-0.0224140807986259,60.0,21.24852752685547,0.0,-1.0712151521374837e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001178449456347,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0001240964484168,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.16572316782549e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001240964338649,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0005886583821848,285.4144897460937,294.1499938964844,298.6785583496094,295.9269104003906,299.6327209472656,298.6813659667969,286.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556286528706,3.5759580185867896e-08,0.0012555929133668,-0.0923686027526855,0.0,0.0,0.0,-0.0225402023643255,60.0,21.243152618408203,0.0,-1.0749360512818384e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001178449456347,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0001240964484168,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.16572316782549e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001240964338649,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0005886583821848,285.4144897460937,294.1499938964844,298.6785583496094,295.9269104003906,299.6327209472656,298.6813659667969,286.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556286528706,3.5759580185867896e-08,0.0012555929133668,-0.0923686027526855,0.0,0.0,0.0,-0.0225402023643255,60.0,21.243152618408203,0.0,-1.0749360512818384e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001180574327008,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001243202132172,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.182249777950346e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001243201841134,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0005897197988815,285.4284973144531,294.1499938964844,298.67901611328125,295.9360046386719,299.6115417480469,298.6792297363281,286.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,21.2458438873291,0.0,-1.0788156856733624e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001180574327008,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001243202132172,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.182249777950346e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001243201841134,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0005897197988815,285.4284973144531,294.1499938964844,298.67901611328125,295.9360046386719,299.6115417480469,298.6792297363281,286.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,21.2458438873291,0.0,-1.0788156856733624e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001181663101306,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,0.0001244348532054,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,9.190717537421732e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001244348386535,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005902636912651,285.435546875,294.1499938964844,298.68023681640625,295.94171142578125,299.6011962890625,298.67974853515625,287.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590525439009,3.616005983531068e-08,0.0012590164551511,-0.0934048369526863,0.0,0.0,0.0,-0.0227387323975563,60.0,21.2527084350586,0.0,-1.0808062000933205e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001182761989184,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.0001245505700353,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.199264604831114e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001245505554834,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0005908125895075,285.4426574707031,294.1499938964844,298.6820983886719,295.9481506347656,299.5909729003906,298.6808776855469,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602233327925,3.629700273677372e-08,0.0012601870112121,-0.0937591046094894,0.0,0.0,0.0,-0.0228066202253103,60.0,21.261831283569336,0.0,-1.0828171781440689e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0001184978100354,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001247839390998,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.216501348419116e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001247839245479,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0005919196410104,285.4569091796875,294.1499938964844,298.6875,295.9630126953125,299.5709533691406,298.6849365234375,287.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.657318004002264e-08,0.0012625477975234,-0.0944734662771225,0.0,0.0,0.0,-0.0229435283690691,60.0,21.28653717041016,0.0,-1.0868783562045793e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0001184978100354,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0001247839390998,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.216501348419116e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001247839245479,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0005919196410104,285.4569091796875,294.1499938964844,298.6875,295.9630126953125,299.5709533691406,298.6849365234375,287.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.657318004002264e-08,0.0012625477975234,-0.0944734662771225,0.0,0.0,0.0,-0.0229435283690691,60.0,21.28653717041016,0.0,-1.0868783562045793e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.000118720010505,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001250179338967,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,9.233783202944323e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001250179193448,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0005930296028964,285.47125244140625,294.1499938964844,298.69488525390625,295.9803466796875,299.5514831542969,298.6910705566406,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649517739191,3.685008920228938e-08,0.0012649148702621,-0.0951895788311958,0.0,0.0,0.0,-0.0230808015912771,60.0,21.3188533782959,0.0,-1.090957937321946e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.000118720010505,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001250179338967,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,9.233783202944323e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001250179193448,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0005930296028964,285.47125244140625,294.1499938964844,298.69488525390625,295.9803466796875,299.5514831542969,298.6910705566406,287.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649517739191,3.685008920228938e-08,0.0012649148702621,-0.0951895788311958,0.0,0.0,0.0,-0.0230808015912771,60.0,21.3188533782959,0.0,-1.090957937321946e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.000118939227832,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001252487854799,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,9.2508336820174e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.000125248756376,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0005941246636211,285.4857177734375,294.1499938964844,298.70391845703125,295.9997863769531,299.53271484375,298.6991882324219,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672872981056,3.7123278673334426e-08,0.0012672501616179,-0.0958959385752677,0.0,0.0,0.0,-0.0232162307947874,60.0,21.35841178894043,0.0,-1.0949902673473845e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.000118939227832,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001252487854799,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,9.2508336820174e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.000125248756376,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0005941246636211,285.4857177734375,294.1499938964844,298.70391845703125,295.9997863769531,299.53271484375,298.6991882324219,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672872981056,3.7123278673334426e-08,0.0012672501616179,-0.0958959385752677,0.0,0.0,0.0,-0.0232162307947874,60.0,21.35841178894043,0.0,-1.0949902673473845e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0001191551564261,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001254761591553,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.26762804738246e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001254761446034,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0005952032515779,285.5002746582031,294.1499938964844,298.7142944335937,296.0210876464844,299.51446533203125,298.7086486816406,287.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695880141109,3.739237186550781e-08,0.0012695505283772,-0.0965915545821189,0.0,0.0,0.0,-0.0233496278524398,60.0,21.40300369262696,0.0,-1.0989692356133673e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0001191551564261,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001254761591553,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.26762804738246e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001254761446034,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,0.0005952032515779,285.5002746582031,294.1499938964844,298.7142944335937,296.0210876464844,299.51446533203125,298.7086486816406,287.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695880141109,3.739237186550781e-08,0.0012695505283772,-0.0965915545821189,0.0,0.0,0.0,-0.0233496278524398,60.0,21.40300369262696,0.0,-1.0989692356133673e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001192603231174,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001255869137821,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.275807678932324e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001255868846783,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0005957286339253,285.507568359375,294.1499938964844,298.7198486328125,296.0323181152344,299.5055847167969,298.7138671875,287.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707081623375,3.752343502583244e-08,0.0012706706766039,-0.0969303250312805,0.0,0.0,0.0,-0.0234145987778902,60.0,21.42707061767578,0.0,-1.1009099409875489e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0001193630087072,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001256950490642,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,9.283794497605412e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001256950199604,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0005962415598332,285.5149230957031,294.1499938964844,298.72564697265625,296.0438842773437,299.4968566894531,298.7193298339844,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271802233532,3.7651407325256514e-08,0.0012717646313831,-0.0972610637545585,0.0,0.0,0.0,-0.0234780386090278,60.0,21.452167510986328,0.0,-1.1028064506035665e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001195582881337,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0001259006821783,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.29898305912502e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001259006676264,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0005972170620225,285.5296630859375,294.1499938964844,298.7376403808594,296.06793212890625,299.4799499511719,298.7308959960937,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273882924579,3.789476821225436e-08,0.0012738449731841,-0.0978899300098419,0.0,0.0,0.0,-0.0235986802726984,60.0,21.50486183166504,0.0,-1.106417428786699e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001195582881337,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0001259006821783,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.29898305912502e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001259006676264,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0005972170620225,285.5296630859375,294.1499938964844,298.7376403808594,296.06793212890625,299.4799499511719,298.7308959960937,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273882924579,3.789476821225436e-08,0.0012738449731841,-0.0978899300098419,0.0,0.0,0.0,-0.0235986802726984,60.0,21.50486183166504,0.0,-1.106417428786699e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001197444507852,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001260967110283,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,9.313462214777246e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001260966964764,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0005981469876132,285.54449462890625,294.1499938964844,298.75,296.0929260253906,299.46356201171875,298.74298095703125,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758665252476,3.8126767520907385e-08,0.0012758284574374,-0.098489336669445,0.0,0.0,0.0,-0.0237136911600828,60.0,21.55986976623535,0.0,-1.1098653374119749e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001197444507852,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001260967110283,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,9.313462214777246e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001260966964764,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0005981469876132,285.54449462890625,294.1499938964844,298.75,296.0929260253906,299.46356201171875,298.74298095703125,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758665252476,3.8126767520907385e-08,0.0012758284574374,-0.098489336669445,0.0,0.0,0.0,-0.0237136911600828,60.0,21.55986976623535,0.0,-1.1098653374119749e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001199107209686,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001262717996723,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.326393774244934e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001262717851204,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005989775527268,285.5594177246094,294.1499938964844,298.7623596191406,296.1185302734375,299.4478759765625,298.7552185058594,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776376679539,3.833397244079606e-08,0.001277599367313,-0.0990245938301086,0.0,0.0,0.0,-0.0238164067268371,60.0,21.61578369140625,0.0,-1.1129493060479945e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001199107209686,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001262717996723,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.326393774244934e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001262717851204,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005989775527268,285.5594177246094,294.1499938964844,298.7623596191406,296.1185302734375,299.4478759765625,298.7552185058594,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776376679539,3.833397244079606e-08,0.001277599367313,-0.0990245938301086,0.0,0.0,0.0,-0.0238164067268371,60.0,21.61578369140625,0.0,-1.1129493060479945e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001200622500618,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001264313759747,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.338179370388389e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001264313468709,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0005997344851493,285.57440185546875,294.1499938964844,298.7743530273437,296.1444396972656,299.43267822265625,298.7674255371094,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792523484677,3.852280272553799e-08,0.0012792138149961,-0.0995123162865638,0.0,0.0,0.0,-0.023910017684102,60.0,21.67193031311035,0.0,-1.1157635526615196e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001200622500618,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001264313759747,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,9.338179370388389e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001264313468709,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0005997344851493,285.57440185546875,294.1499938964844,298.7743530273437,296.1444396972656,299.43267822265625,298.7674255371094,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792523484677,3.852280272553799e-08,0.0012792138149961,-0.0995123162865638,0.0,0.0,0.0,-0.023910017684102,60.0,21.67193031311035,0.0,-1.1157635526615196e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001201293562189,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001265020400751,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,9.343398414785042e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001265020255232,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0006000697030685,285.5819091796875,294.1499938964844,298.7801513671875,296.1574401855469,299.42535400390625,298.7733459472656,287.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799667892977,3.860643005282327e-08,0.0012799281394109,-0.0997282937169075,0.0,0.0,0.0,-0.0239514708518981,60.0,21.69956588745117,0.0,-1.11701098148842e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001201907434733,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0001265666796825,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.34817289817147e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0001265666651306,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0006003763410262,285.5894775390625,294.1499938964844,298.78570556640625,296.1703796386719,299.41815185546875,298.7790832519531,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806208105757,3.86829270837552e-08,0.0012805820442736,-0.0999258458614349,0.0,0.0,0.0,-0.0239893924444913,60.0,21.726701736450195,0.0,-1.1181526815562393e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001202945713885,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001266760227736,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.356248483527452e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001266760082216,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0006008950294926,285.6046142578125,294.1499938964844,298.79608154296875,296.196044921875,299.4041442871094,298.7899169921875,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817273382097,3.8812316915937124e-08,0.0012816885719075,-0.1002599596977233,0.0,0.0,0.0,-0.0240535382181406,60.0,21.778688430786133,0.0,-1.120085144634686e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001202945713885,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001266760227736,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.356248483527452e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001266760082216,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0006008950294926,285.6046142578125,294.1499938964844,298.79608154296875,296.196044921875,299.4041442871094,298.7899169921875,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817273382097,3.8812316915937124e-08,0.0012816885719075,-0.1002599596977233,0.0,0.0,0.0,-0.0240535382181406,60.0,21.778688430786133,0.0,-1.120085144634686e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001203730207635,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001267586339963,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.362350101582706e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001267586048925,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0006012869416736,285.61981201171875,294.1499938964844,298.8051147460937,296.2210998535156,299.3906555175781,298.7996520996094,287.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825632002204,3.891007338552299e-08,0.0012825243175029,-0.1005123630166053,0.0,0.0,0.0,-0.0241019986569881,60.0,21.82706451416016,0.0,-1.1215462336622296e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
