time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718000,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001203730207635,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,0.0001267586339963,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.362350101582706e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001267586048925,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0006012869416736,285.61981201171875,294.1499938964844,298.8051147460937,296.2210998535156,299.3906555175781,298.7996520996094,287.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825632002204,3.891007338552299e-08,0.0012825243175029,-0.1005123630166053,0.0,0.0,0.0,-0.0241019986569881,60.0,21.82706451416016,0.0,-1.1215462336622296e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001204207437695,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0001268088817596,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.3660615675617e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001268088672077,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.000601525302045,285.63507080078125,294.1499938964844,298.8125,296.2452697753906,299.3776550292969,298.807861328125,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830714695155,3.896952804893773e-08,0.0012830324703827,-0.1006658673286438,0.0,0.0,0.0,-0.0241314712911844,60.0,21.87014579772949,0.0,-1.1224353357874861e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0001204207437695,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0001268088817596,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.3660615675617e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001268088672077,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.000601525302045,285.63507080078125,294.1499938964844,298.8125,296.2452697753906,299.3776550292969,298.807861328125,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830714695155,3.896952804893773e-08,0.0012830324703827,-0.1006658673286438,0.0,0.0,0.0,-0.0241314712911844,60.0,21.87014579772949,0.0,-1.1224353357874861e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001204374348162,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001268264604732,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,9.367360325995831e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001268264459213,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0006016087136231,285.650390625,294.1499938964844,298.8179016113281,296.2682189941406,299.3650207519531,298.8143005371094,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832493521273,3.899031497667238e-08,0.0012832103529945,-0.1007195338606834,0.0,0.0,0.0,-0.0241417773067951,60.0,21.907054901123047,0.0,-1.1227462692886549e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001204374348162,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001268264604732,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,9.367360325995831e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001268264459213,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0006016087136231,285.650390625,294.1499938964844,298.8179016113281,296.2682189941406,299.3650207519531,298.8143005371094,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832493521273,3.899031497667238e-08,0.0012832103529945,-0.1007195338606834,0.0,0.0,0.0,-0.0241417773067951,60.0,21.907054901123047,0.0,-1.1227462692886549e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001204319050884,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001268206397071,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,9.366930316900834e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001268206251552,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0006015811231918,285.6580810546875,294.1499938964844,298.8197631835937,296.2791442871094,299.35888671875,298.81671142578125,287.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831898638978,3.898340850128079e-08,0.001283150864765,-0.100701704621315,0.0,0.0,0.0,-0.0241383519023656,60.0,21.9224853515625,0.0,-1.1226429563748753e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001204178042826,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001268057822016,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.365833102492616e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001268057676497,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0006015106337144,285.665771484375,294.1499938964844,298.82098388671875,296.2896728515625,299.3528137207031,298.81854248046875,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830393388867,3.896581901585705e-08,0.0012830003397539,-0.1006562933325767,0.0,0.0,0.0,-0.0241296309977769,60.0,21.93588829040528,0.0,-1.1223798423998232e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001203617939609,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001267468032892,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.361476986669004e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001267467887373,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0006012308876961,285.6811828613281,294.1499938964844,298.8214416503906,296.3092956542969,299.3408508300781,298.8204345703125,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824432924389,3.889599398121391e-08,0.0012824044097214,-0.1004760116338729,0.0,0.0,0.0,-0.0240950211882591,60.0,21.956342697143555,0.0,-1.121335699849624e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001203617939609,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001267468032892,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.361476986669004e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001267467887373,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0006012308876961,285.6811828613281,294.1499938964844,298.8214416503906,296.3092956542969,299.3408508300781,298.8204345703125,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824432924389,3.889599398121391e-08,0.0012824044097214,-0.1004760116338729,0.0,0.0,0.0,-0.0240950211882591,60.0,21.956342697143555,0.0,-1.121335699849624e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0001202650746563,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001266449544345,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.3539543740917e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001266449398826,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0006007478223182,285.6966247558594,294.1499938964844,298.81890869140625,296.3267822265625,299.3291320800781,298.81951904296875,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814126675948,3.877542908981013e-08,0.0012813739012926,-0.1001647114753723,0.0,0.0,0.0,-0.0240352544933557,60.0,21.966285705566406,0.0,-1.1195340476888305e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0001202650746563,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001266449544345,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.3539543740917e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001266449398826,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0006007478223182,285.6966247558594,294.1499938964844,298.81890869140625,296.3267822265625,299.3291320800781,298.81951904296875,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814126675948,3.877542908981013e-08,0.0012813739012926,-0.1001647114753723,0.0,0.0,0.0,-0.0240352544933557,60.0,21.966285705566406,0.0,-1.1195340476888305e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001201261620735,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001264986640308,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.343149577034636e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001264986494788,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0006000539287924,285.71209716796875,294.1499938964844,298.81304931640625,296.3418273925781,299.31756591796875,298.8154602050781,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799325631931,3.860227693053275e-08,0.0012798939133062,-0.0997175648808479,0.0,0.0,0.0,-0.0239494182169437,60.0,21.96469497680664,0.0,-1.1169489511075881e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001201261620735,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001264986640308,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.343149577034636e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001264986494788,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0006000539287924,285.71209716796875,294.1499938964844,298.81304931640625,296.3418273925781,299.31756591796875,298.8154602050781,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799325631931,3.860227693053275e-08,0.0012798939133062,-0.0997175648808479,0.0,0.0,0.0,-0.0239494182169437,60.0,21.96469497680664,0.0,-1.1169489511075881e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001199414546135,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001263041631318,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,9.328783926321194e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0001263041485799,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0005991312791593,285.72760009765625,294.1499938964844,298.8035888671875,296.3541259765625,299.3060913085937,298.8079833984375,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779644457623,3.8372050426005444e-08,0.0012779261451214,-0.099122941493988,0.0,0.0,0.0,-0.0238352883607149,60.0,21.95019721984864,0.0,-1.1135164612596784e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0001199414546135,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001263041631318,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,9.328783926321194e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0001263041485799,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0005991312791593,285.72760009765625,294.1499938964844,298.8035888671875,296.3541259765625,299.3060913085937,298.8079833984375,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779644457623,3.8372050426005444e-08,0.0012779261451214,-0.099122941493988,0.0,0.0,0.0,-0.0238352883607149,60.0,21.95019721984864,0.0,-1.1135164612596784e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001198296959046,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001261864817934,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,9.320091339759529e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0001261864672414,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0005985730676911,285.7353515625,294.1499938964844,298.79736328125,296.359130859375,299.30035400390625,298.8026733398437,287.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767729349434,3.823274852265968e-08,0.0012767347507178,-0.0987631231546402,0.0,0.0,0.0,-0.0237662307918071,60.0,21.936996459960938,0.0,-1.1114422449054473e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001197069868794,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001260572607861,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,9.310547466157004e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0001260572462342,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.000597960082814,285.7431030273437,294.1499938964844,298.7901306152344,296.36334228515625,299.2945861816406,298.7964782714844,287.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275465125218,3.807980419878732e-08,0.0012754270574077,-0.0983680039644241,0.0,0.0,0.0,-0.0236904099583625,60.0,21.92045021057129,0.0,-1.1091669449569964e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001194265423691,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001257619296666,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,9.288734872825444e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0001257619151147,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0005965592572465,285.75860595703125,294.1499938964844,298.7723693847656,296.36920166015625,299.2829895019531,298.78143310546875,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724783737212,3.773025980535749e-08,0.0012724405387416,-0.0974648296833038,0.0,0.0,0.0,-0.0235171373933553,60.0,21.87735748291016,0.0,-1.103975719729533e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001194265423691,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001257619296666,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,9.288734872825444e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,0.0001257619151147,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0005965592572465,285.75860595703125,294.1499938964844,298.7723693847656,296.36920166015625,299.2829895019531,298.78143310546875,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724783737212,3.773025980535749e-08,0.0012724405387416,-0.0974648296833038,0.0,0.0,0.0,-0.0235171373933553,60.0,21.87735748291016,0.0,-1.103975719729533e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001190877810586,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001254052040167,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.2623864475172e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001254051894648,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0005948671023361,285.77410888671875,294.1499938964844,298.75,296.3713684082031,299.27117919921875,298.7613220214844,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268868567422,3.730803399548677e-08,0.0012688311981037,-0.096373550593853,0.0,0.0,0.0,-0.0233078263700008,60.0,21.81578063964844,0.0,-1.0977213804608257e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0001190877810586,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001254052040167,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.2623864475172e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001254051894648,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0005948671023361,285.77410888671875,294.1499938964844,298.75,296.3713684082031,299.27117919921875,298.7613220214844,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268868567422,3.730803399548677e-08,0.0012688311981037,-0.096373550593853,0.0,0.0,0.0,-0.0233078263700008,60.0,21.81578063964844,0.0,-1.0977213804608257e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001186958179459,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001249924534931,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.231900912709534e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001249924389412,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0005929091712459,285.78961181640625,294.1499938964844,298.7201232910156,296.3678283691406,299.259033203125,298.7357177734375,287.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646924005821,3.6819507442942274e-08,0.0012646556133404,-0.0951104909181594,0.0,0.0,0.0,-0.0230656508356332,60.0,21.735897064208984,0.0,-1.0905069558475589e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001186958179459,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001249924534931,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,9.231900912709534e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001249924389412,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0005929091712459,285.78961181640625,294.1499938964844,298.7201232910156,296.3678283691406,299.259033203125,298.7357177734375,287.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646924005821,3.6819507442942274e-08,0.0012646556133404,-0.0951104909181594,0.0,0.0,0.0,-0.0230656508356332,60.0,21.735897064208984,0.0,-1.0905069558475589e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001182452979264,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0001245180319529,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,9.196859900839628e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001245180174009,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005906587466597,285.8050537109375,294.1499938964844,298.6805725097656,296.35711669921875,299.2463073730469,298.70147705078125,287.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598921312019,3.6258001046007855e-08,0.0012598558096215,-0.0936582088470459,0.0,0.0,0.0,-0.0227872971445322,60.0,21.631732940673828,0.0,-1.082244196481952e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001182452979264,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0001245180319529,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,9.196859900839628e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001245180174009,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005906587466597,285.8050537109375,294.1499938964844,298.6805725097656,296.35711669921875,299.2463073730469,298.70147705078125,287.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598921312019,3.6258001046007855e-08,0.0012598558096215,-0.0936582088470459,0.0,0.0,0.0,-0.0227872971445322,60.0,21.631732940673828,0.0,-1.082244196481952e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.0001179958053398,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001242552971234,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,9.1774549218826e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0001242552825715,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.0005894124624319,285.8127746582031,294.1499938964844,298.6573791503906,296.3492431640625,299.2396545410156,298.6805419921875,287.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572332052513,3.5947049781270835e-08,0.0012571972329169,-0.0928537100553512,0.0,0.0,0.0,-0.022633146494627,60.0,21.56884002685547,0.0,-1.0776819436841837e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0001177357844426,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001239814737346,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,9.157230670098215e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001239814591826,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0005881136166863,285.82049560546875,294.1499938964844,298.63201904296875,296.3397521972656,299.2328186035156,298.657958984375,287.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544619385153,3.562297123949065e-08,0.0012544263154268,-0.0920150652527809,0.0,0.0,0.0,-0.0224724877625703,60.0,21.50111198425293,0.0,-1.0729372945661453e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001171762341982,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001233922375831,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.11371025722474e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001233922375831,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0005853185430169,285.8359069824219,294.1499938964844,298.5751647949219,296.31622314453125,299.21881103515625,298.6086120605469,287.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485013576224,3.4925594860624194e-08,0.0012484664330258,-0.0902097672224044,0.0,0.0,0.0,-0.0221267845481634,60.0,21.35389709472656,0.0,-1.0627628199699757e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001171762341982,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001233922375831,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.11371025722474e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001233922375831,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0005853185430169,285.8359069824219,294.1499938964844,298.5751647949219,296.31622314453125,299.21881103515625,298.6086120605469,287.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485013576224,3.4925594860624194e-08,0.0012484664330258,-0.0902097672224044,0.0,0.0,0.0,-0.0221267845481634,60.0,21.35389709472656,0.0,-1.0627628199699757e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001165513240266,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001227341854246,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.065106132766232e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001227341708727,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0005821970407851,285.85125732421875,294.1499938964844,298.5107421875,296.2870178222656,299.203857421875,298.5504455566406,287.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418430997058,3.41467760733849e-08,0.0012418089900165,-0.0881926193833351,0.0,0.0,0.0,-0.0217407010495662,60.0,21.180265426635746,0.0,-1.0514573745012969e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001165513240266,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0001227341854246,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.065106132766232e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001227341708727,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0005821970407851,285.85125732421875,294.1499938964844,298.5107421875,296.2870178222656,299.203857421875,298.5504455566406,287.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418430997058,3.41467760733849e-08,0.0012418089900165,-0.0881926193833351,0.0,0.0,0.0,-0.0217407010495662,60.0,21.180265426635746,0.0,-1.0514573745012969e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001158581362687,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001220042322529,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.011192014440894e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.000122004217701,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0005787344416603,285.8665466308594,294.1499938964844,298.4393615722656,296.25262451171875,299.1878356933594,298.4846496582031,287.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344573624432,3.3282869793538345e-08,0.0012344241840764,-0.0859538689255714,0.0,0.0,0.0,-0.0213124379515647,60.0,20.9812240600586,0.0,-1.0389872784344337e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001158581362687,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001220042322529,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.011192014440894e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.000122004217701,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0005787344416603,285.8665466308594,294.1499938964844,298.4393615722656,296.25262451171875,299.1878356933594,298.4846496582031,287.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344573624432,3.3282869793538345e-08,0.0012344241840764,-0.0859538689255714,0.0,0.0,0.0,-0.0213124379515647,60.0,20.9812240600586,0.0,-1.0389872784344337e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001150856624008,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001211907729157,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,8.951110066846013e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0001211907583638,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0005748757976107,285.8817749023437,294.1499938964844,298.3617858886719,296.21356201171875,299.1705627441406,298.41241455078125,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262269156053,3.2320158993570665e-08,0.0012261945521458,-0.0834575966000557,0.0,0.0,0.0,-0.0208351928740739,60.0,20.758447647094727,0.0,-1.025178519853398e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001150856624008,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001211907729157,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,8.951110066846013e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0001211907583638,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0005748757976107,285.8817749023437,294.1499938964844,298.3617858886719,296.21356201171875,299.1705627441406,298.41241455078125,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262269156053,3.2320158993570665e-08,0.0012261945521458,-0.0834575966000557,0.0,0.0,0.0,-0.0208351928740739,60.0,20.758447647094727,0.0,-1.025178519853398e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001146442446042,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0001207259410875,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,8.916777733247727e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0001207259265356,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0005726708332076,285.88934326171875,294.1499938964844,298.32086181640625,296.1924133300781,299.1614074707031,298.37408447265625,287.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215239694342,3.177004614940415e-08,0.0012214921880513,-0.0820304825901985,0.0,0.0,0.0,-0.0205624848604202,60.0,20.63680076599121,0.0,-1.0173292963600036e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001141355241998,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001201902341563,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.877210348146036e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001201902196044,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0005701297195628,285.8969116210937,294.1499938964844,298.2786560058594,296.1703186035156,299.1519775390625,298.3346252441406,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161046033725,3.11360643934222e-08,0.0012160734040662,-0.080385185778141,0.0,0.0,0.0,-0.0202482044696807,60.0,20.507190704345703,0.0,-1.0083206802846689e-07,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001127886571339,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001187719171866,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,8.772454020800069e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001187719026347,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0005634018452838,285.9118957519531,294.1499938964844,298.1907043457031,296.1233825683594,299.1321716308594,298.2527770996094,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017549015581,2.9457575934088712e-08,0.0012017254484817,-0.0760261863470077,0.0,0.0,0.0,-0.0194161292165517,60.0,20.212947845458984,0.0,-9.846633730603572e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0001127886571339,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001187719171866,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,8.772454020800069e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001187719026347,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0005634018452838,285.9118957519531,294.1499938964844,298.1907043457031,296.1233825683594,299.1321716308594,298.2527770996094,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017549015581,2.9457575934088712e-08,0.0012017254484817,-0.0760261863470077,0.0,0.0,0.0,-0.0194161292165517,60.0,20.212947845458984,0.0,-9.846633730603572e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
