time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720340,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001110496086766,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001169406168628,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,8.63719469634816e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001169406023109,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.000554714933969,285.9266967773437,294.1499938964844,298.0985717773437,296.0732421875,299.11102294921875,298.16766357421875,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832263553515,2.7290409931879367e-08,0.0011831991141662,-0.0703918561339378,0.0,0.0,0.0,-0.0183417964726686,60.0,19.856182098388672,0.0,-9.545329504589972e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001110496086766,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001169406168628,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,8.63719469634816e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001169406023109,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.000554714933969,285.9266967773437,294.1499938964844,298.0985717773437,296.0732421875,299.11102294921875,298.16766357421875,287.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832263553515,2.7290409931879367e-08,0.0011831991141662,-0.0703918561339378,0.0,0.0,0.0,-0.0183417964726686,60.0,19.856182098388672,0.0,-9.545329504589972e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001090097721316,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001147925650002,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,8.478540985379368e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0001147925577242,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0005445255665108,285.9412536621094,294.1499938964844,298.0030212402344,296.0204772949219,299.0887756347656,298.0807800292969,287.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614926625043,2.47484788218344e-08,0.0011614678660407,-0.0637748688459396,0.0,0.0,0.0,-0.0170816741883754,60.0,19.448217391967773,0.0,-9.1978783700597e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001090097721316,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001147925650002,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,8.478540985379368e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0001147925577242,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0005445255665108,285.9412536621094,294.1499938964844,298.0030212402344,296.0204772949219,299.0887756347656,298.0807800292969,287.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614926625043,2.47484788218344e-08,0.0011614678660407,-0.0637748688459396,0.0,0.0,0.0,-0.0170816741883754,60.0,19.448217391967773,0.0,-9.1978783700597e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001068384590325,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001125060734921,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,8.309660915983841e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001125060589401,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0005336794420145,285.9555053710937,294.1499938964844,297.9046936035156,295.9655456542969,299.0652770996094,297.9931030273437,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383582605049,2.2042799585619832e-08,0.001138336258009,-0.0567226149141788,0.0,0.0,0.0,-0.0157403741031885,60.0,19.00184440612793,0.0,-8.83511077631738e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001068384590325,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001125060734921,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,8.309660915983841e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001125060589401,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0005336794420145,285.9555053710937,294.1499938964844,297.9046936035156,295.9655456542969,299.0652770996094,297.9931030273437,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383582605049,2.2042799585619832e-08,0.001138336258009,-0.0567226149141788,0.0,0.0,0.0,-0.0157403741031885,60.0,19.00184440612793,0.0,-8.83511077631738e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001057508779922,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001113607868319,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,8.225070632761344e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001113607795559,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0005282467463985,285.9625244140625,294.1499938964844,297.8547058105469,295.9374084472656,299.0531616210937,297.9493408203125,287.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267722584307,2.068758853113195e-08,0.0011267516529187,-0.0531871169805526,0.0,0.0,0.0,-0.0150685552507638,60.0,18.77218437194824,0.0,-8.656147798546956e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001047073310473,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001102618844015,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,8.143905870383605e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0001102618771255,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.000523034017533,285.969482421875,294.1499938964844,297.80426025390625,295.9089660644531,299.0407409667969,297.90557861328125,287.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156531982123,1.938727578476573e-08,0.0011156338732689,-0.0497930012643337,0.0,0.0,0.0,-0.0144239403307437,60.0,18.54191398620605,0.0,-8.48615400173003e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001027875987347,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001082403105101,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,7.994593761395663e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001082403032341,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0005134445964358,285.9831848144531,294.1499938964844,297.7024841308594,295.8512878417969,299.0150146484375,297.8183898925781,287.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951973963528,1.6995226559402e-08,0.0010951803997159,-0.0435448661446571,0.0,0.0,0.0,-0.013238102197647,60.0,18.092500686645508,0.0,-8.177830324029858e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001027875987347,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001082403105101,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,7.994593761395663e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001082403032341,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0005134445964358,285.9831848144531,294.1499938964844,297.7024841308594,295.8512878417969,299.0150146484375,297.8183898925781,287.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951973963528,1.6995226559402e-08,0.0010951803997159,-0.0435448661446571,0.0,0.0,0.0,-0.013238102197647,60.0,18.092500686645508,0.0,-8.177830324029858e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001011443309835,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001065098767867,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,7.866783562349156e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001065098695107,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0005052361520938,285.9966735839844,294.1499938964844,297.6000061035156,295.7929992675781,298.9881286621094,297.7318725585937,287.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776885319501,1.4947717730251497e-08,0.0010776735143736,-0.0381926745176315,0.0,0.0,0.0,-0.0122230695560574,60.0,17.670610427856445,0.0,-7.918442435084216e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0001011443309835,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001065098767867,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,7.866783562349156e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001065098695107,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0005052361520938,285.9966735839844,294.1499938964844,297.6000061035156,295.7929992675781,298.9881286621094,297.7318725585937,287.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776885319501,1.4947717730251497e-08,0.0010776735143736,-0.0381926745176315,0.0,0.0,0.0,-0.0122230695560574,60.0,17.670610427856445,0.0,-7.918442435084216e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.98043906292878e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001050988503266,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,7.762565655866638e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001050988430506,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.000498542911373,286.0099792480469,294.1499938964844,297.4975280761719,295.73468017578125,298.9600524902344,297.6463317871094,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634119389578,1.3278178556674902e-08,0.0010633986676111,-0.0338260866701602,0.0,0.0,0.0,-0.0113954134285449,60.0,17.285533905029297,0.0,-7.710027460916535e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.98043906292878e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001050988503266,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,7.762565655866638e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001050988430506,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.000498542911373,286.0099792480469,294.1499938964844,297.4975280761719,295.73468017578125,298.9600524902344,297.6463317871094,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634119389578,1.3278178556674902e-08,0.0010633986676111,-0.0338260866701602,0.0,0.0,0.0,-0.0113954134285449,60.0,17.285533905029297,0.0,-7.710027460916535e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.875958494376393e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001039986163959,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.681303395656869e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.00010399860912,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0004933238960802,286.023193359375,294.1499938964844,297.3957214355469,295.6768493652344,298.9309387207031,297.5610046386719,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522780939936,1.1976389657775144e-08,0.0010522661032155,-0.0304199941456317,0.0,0.0,0.0,-0.0107500562444329,60.0,16.93789291381836,0.0,-7.549446223720224e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.875958494376393e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001039986163959,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,7.681303395656869e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.00010399860912,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0004933238960802,286.023193359375,294.1499938964844,297.3957214355469,295.6768493652344,298.9309387207031,297.5610046386719,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522780939936,1.1976389657775144e-08,0.0010522661032155,-0.0304199941456317,0.0,0.0,0.0,-0.0107500562444329,60.0,16.93789291381836,0.0,-7.549446223720224e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,9.832654905039816e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001035426103044,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.647622260265052e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0001035426030284,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,0.0004911607829853,286.02978515625,294.1499938964844,297.3453063964844,295.64825439453125,298.916015625,297.5181884765625,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476644383743,1.1436850577695168e-08,0.0010476530296728,-0.0290079936385154,0.0,0.0,0.0,-0.0104825850576162,60.0,16.777021408081055,0.0,-7.483386355033873e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,9.796525409910828e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001031621504807,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,7.619521784363315e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001031621432048,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0004893560544587,286.0363464355469,294.1499938964844,297.2953186035156,295.6199951171875,298.9008483886719,297.4754638671875,287.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438123717904,1.0986699550130652e-08,0.0010438014287501,-0.0278297998011112,0.0,0.0,0.0,-0.0102594140917062,60.0,16.624155044555664,0.0,-7.428493375982725e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.744054113980384e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001026095997076,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,7.57871093810536e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001026095924316,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0004867349925916,286.0494079589844,294.1499938964844,297.1969909667969,295.56475830078125,298.8695068359375,297.389892578125,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382195468991,1.0332932731671464e-08,0.0010382091859355,-0.0261184684932231,0.0,0.0,0.0,-0.0099353045225143,60.0,16.3553466796875,0.0,-7.349130015654738e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.744054113980384e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001026095997076,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,7.57871093810536e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001026095924316,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0004867349925916,286.0494079589844,294.1499938964844,297.1969909667969,295.56475830078125,298.8695068359375,297.389892578125,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382195468991,1.0332932731671464e-08,0.0010382091859355,-0.0261184684932231,0.0,0.0,0.0,-0.0099353045225143,60.0,16.3553466796875,0.0,-7.349130015654738e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.703278919914736e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001021802236209,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,7.546997221652418e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.000102180216345,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0004846982483286,286.0624389648437,294.1499938964844,297.1014099121094,295.5115966796875,298.83709716796875,297.3045349121094,287.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338753927499,9.824911550992964e-09,0.0010338656138628,-0.0247884895652532,0.0,0.0,0.0,-0.0096834590658545,60.0,16.11565589904785,0.0,-7.287753334139779e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,9.703278919914736e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001021802236209,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,7.546997221652418e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.000102180216345,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0004846982483286,286.0624389648437,294.1499938964844,297.1014099121094,295.5115966796875,298.83709716796875,297.3045349121094,287.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338753927499,9.824911550992964e-09,0.0010338656138628,-0.0247884895652532,0.0,0.0,0.0,-0.0096834590658545,60.0,16.11565589904785,0.0,-7.287753334139779e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,9.672778833191842e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.000101859033748,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,7.523273961851373e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.000101859026472,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.000483174691908,286.0754699707031,294.1499938964844,297.0093078613281,295.46112060546875,298.8036804199219,297.219970703125,287.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306246113032,9.444894644161652e-09,0.0010306151816621,-0.0237935371696949,0.0,0.0,0.0,-0.0094950636848807,60.0,15.900291442871094,0.0,-7.24200930335428e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,9.672778833191842e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.000101859033748,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,7.523273961851373e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.000101859026472,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88848876953125,0.0,0.0,0.000483174691908,286.0754699707031,294.1499938964844,297.0093078613281,295.46112060546875,298.8036804199219,297.219970703125,287.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306246113032,9.444894644161652e-09,0.0010306151816621,-0.0237935371696949,0.0,0.0,0.0,-0.0094950636848807,60.0,15.900291442871094,0.0,-7.24200930335428e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,9.649398270994423e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001016128298942,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.505089888582006e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0001016128226183,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,0.0004820068133994,286.0884704589844,294.1499938964844,296.9213562011719,295.4138488769531,298.7694091796875,297.13671875,287.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281330905854,9.15359610331734e-09,0.001028123893775,-0.0230308193713426,0.0,0.0,0.0,-0.0093506528064608,60.0,15.705743789672852,0.0,-7.207042074242055e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,9.649398270994423e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,0.0001016128298942,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.505089888582006e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0001016128226183,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,0.0004820068133994,286.0884704589844,294.1499938964844,296.9213562011719,295.4138488769531,298.7694091796875,297.13671875,287.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281330905854,9.15359610331734e-09,0.001028123893775,-0.0230308193713426,0.0,0.0,0.0,-0.0093506528064608,60.0,15.705743789672852,0.0,-7.207042074242055e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.638525079935788e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001014983281493,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,7.496632315451279e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001014983208733,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0004814636486116,286.094970703125,294.1499938964844,296.879150390625,295.3916015625,298.75213623046875,297.09521484375,287.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018119584425222e-09,0.0010269654449075,-0.0226760804653167,0.0,0.0,0.0,-0.0092834904789924,60.0,15.61109733581543,0.0,-7.190808304358144e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.630677959648892e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001014156950986,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,7.490529242204502e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0001014156878227,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0004810717073269,286.1014709472656,294.1499938964844,296.8382263183594,295.370361328125,298.734619140625,297.05426025390625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261388961225,8.920356897590409e-09,0.0010261299321427,-0.0224200896918773,0.0,0.0,0.0,-0.0092350281774997,60.0,15.52360725402832,0.0,-7.179104954957438e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,9.618756303098051e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.000101290155726,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,7.481256761820987e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.00010129014845,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0004804761847481,286.1144714355469,294.1499938964844,296.7606201171875,295.33123779296875,298.6990051269531,296.9749755859375,287.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248669423162,8.771820603215021e-09,0.0010248580947518,-0.0220311395823955,0.0,0.0,0.0,-0.009161383844912,60.0,15.365230560302734,0.0,-7.161342097106171e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,9.618756303098051e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.000101290155726,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,7.481256761820987e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.00010129014845,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0004804761847481,286.1144714355469,294.1499938964844,296.7606201171875,295.33123779296875,298.6990051269531,296.9749755859375,287.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248669423162,8.771820603215021e-09,0.0010248580947518,-0.0220311395823955,0.0,0.0,0.0,-0.009161383844912,60.0,15.365230560302734,0.0,-7.161342097106171e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.610863344278188e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001012070424621,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.4751180363819e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001012070351862,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0004800819442607,286.12750244140625,294.1499938964844,296.68927001953125,295.2969970703125,298.6627502441406,296.8991394042969,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240259580314,8.6734850412995e-09,0.0010240173432976,-0.0217736382037401,0.0,0.0,0.0,-0.0091126346960663,60.0,15.22543716430664,0.0,-7.14959469405585e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.610863344278188e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001012070424621,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.4751180363819e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001012070351862,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0004800819442607,286.12750244140625,294.1499938964844,296.68927001953125,295.2969970703125,298.6627502441406,296.8991394042969,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240259580314,8.6734850412995e-09,0.0010240173432976,-0.0217736382037401,0.0,0.0,0.0,-0.0091126346960663,60.0,15.22543716430664,0.0,-7.14959469405585e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,9.606072853785008e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.000101156590972,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,7.471392018487677e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001011565836961,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004798426525667,286.1405029296875,294.1499938964844,296.62481689453125,295.2682800292969,298.62603759765625,296.8269348144531,287.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235154768452,8.613799451495652e-09,0.0010235068621113,-0.0216173436492681,0.0,0.0,0.0,-0.0090830456465482,60.0,15.101519584655762,0.0,-7.142468660958913e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,9.606072853785008e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.000101156590972,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,7.471392018487677e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001011565836961,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0004798426525667,286.1405029296875,294.1499938964844,296.62481689453125,295.2682800292969,298.62603759765625,296.8269348144531,287.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235154768452,8.613799451495652e-09,0.0010235068621113,-0.0216173436492681,0.0,0.0,0.0,-0.0090830456465482,60.0,15.101519584655762,0.0,-7.142468660958913e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,9.60390898399055e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001011338026728,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,7.469709089491516e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001011337953968,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0004797345318365,286.1535339355469,294.1499938964844,296.5679626464844,295.2455749511719,298.58905029296875,296.759033203125,287.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232847416773,8.586832578316717e-09,0.0010232761269435,-0.0215467251837253,0.0,0.0,0.0,-0.0090696765109896,60.0,14.9929838180542,0.0,-7.139250612908654e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,9.60390898399055e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001011338026728,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,7.469709089491516e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001011337953968,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0004797345318365,286.1535339355469,294.1499938964844,296.5679626464844,295.2455749511719,298.58905029296875,296.759033203125,287.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232847416773,8.586832578316717e-09,0.0010232761269435,-0.0215467251837253,0.0,0.0,0.0,-0.0090696765109896,60.0,14.9929838180542,0.0,-7.139250612908654e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.603470971342176e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0001011291969916,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,7.469368574675173e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001011291897157,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0004797127039637,286.1600646972656,294.1499938964844,296.5426330566406,295.2366943359375,298.57049560546875,296.7256774902344,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232395725324,8.581383603711856e-09,0.0010232309577986,-0.0215324535965919,0.0,0.0,0.0,-0.0090669821947813,60.0,14.941904067993164,0.0,-7.138600466305435e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,9.603700891602784e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001011316126096,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,7.46954683563672e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,0.0001011316053336,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0004797241708729,286.16656494140625,294.1499938964844,296.5194396972656,295.22955322265625,298.5518798828125,296.6944885253906,287.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232639033347,8.584242650044871e-09,0.0010232552886009,-0.021539943292737,0.0,0.0,0.0,-0.0090683987364172,60.0,14.89732265472412,0.0,-7.1389415268186e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,9.604857041267678e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001011437852866,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.470446143997833e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001011437780107,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004797819128725,286.1796264648437,294.1499938964844,296.4798889160156,295.220703125,298.5146789550781,296.63641357421875,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233853245154,8.598644463120309e-09,0.0010233767097815,-0.0215776562690734,0.0,0.0,0.0,-0.0090755298733711,60.0,14.81908893585205,0.0,-7.140660329696402e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
