time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722680,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,9.604857041267678e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001011437852866,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.470446143997833e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001011437780107,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004797819128725,286.1796264648437,294.1499938964844,296.4798889160156,295.220703125,298.5146789550781,296.63641357421875,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233853245154,8.598644463120309e-09,0.0010233767097815,-0.0215776562690734,0.0,0.0,0.0,-0.0090755298733711,60.0,14.81908893585205,0.0,-7.140660329696402e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,9.606794628780337e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001011641943478,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,7.47195299481973e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001011641870718,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0004798787122126,286.1927185058594,294.1499938964844,296.45001220703125,295.2196350097656,298.4776306152344,296.5868835449219,287.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235921945422,8.622788705281437e-09,0.0010235835798084,-0.0216408818960189,0.0,0.0,0.0,-0.0090875020250678,60.0,14.76117706298828,0.0,-7.14354158048991e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,9.606794628780337e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001011641943478,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,7.47195299481973e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001011641870718,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0004798787122126,286.1927185058594,294.1499938964844,296.45001220703125,295.2196350097656,298.4776306152344,296.5868835449219,287.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235921945422,8.622788705281437e-09,0.0010235835798084,-0.0216408818960189,0.0,0.0,0.0,-0.0090875020250678,60.0,14.76117706298828,0.0,-7.14354158048991e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.609368862584232e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0001011912972899,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,7.473955338355154e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001011912900139,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0004800073220394,286.205810546875,294.1499938964844,296.4277648925781,295.2248229980469,298.4408569335937,296.5444030761719,287.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654861716195228e-09,0.0010238577378913,-0.0217248704284429,0.0,0.0,0.0,-0.009103400632739,60.0,14.717764854431152,0.0,-7.14737069529292e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.609368862584232e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0001011912972899,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,7.473955338355154e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001011912900139,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0004800073220394,286.205810546875,294.1499938964844,296.4277648925781,295.2248229980469,298.4408569335937,296.5444030761719,287.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654861716195228e-09,0.0010238577378913,-0.0217248704284429,0.0,0.0,0.0,-0.009103400632739,60.0,14.717764854431152,0.0,-7.14737069529292e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.613458678359166e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001012343709589,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.477136387024075e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.000101234363683,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0004802116309292,286.2189025878906,294.1499938964844,296.410400390625,295.2341613769531,298.4043884277344,296.507568359375,287.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243019787594,8.705818288490264e-09,0.0010242932476103,-0.0218583066016435,0.0,0.0,0.0,-0.0091286608949303,60.0,14.686363220214844,0.0,-7.153456493824707e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.613458678359166e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001012343709589,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.477136387024075e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.000101234363683,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0004802116309292,286.2189025878906,294.1499938964844,296.410400390625,295.2341613769531,298.4043884277344,296.507568359375,287.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243019787594,8.705818288490264e-09,0.0010242932476103,-0.0218583066016435,0.0,0.0,0.0,-0.0091286608949303,60.0,14.686363220214844,0.0,-7.153456493824707e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,9.616637544240804e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.000101267840364,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,7.479608757421374e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.000101267833088,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0004803703923244,286.2254638671875,294.1499938964844,296.4034423828125,295.2402648925781,298.3863220214844,296.4917907714844,287.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246421443298,8.745421276046272e-09,0.0010246334131807,-0.0219620093703269,0.0,0.0,0.0,-0.0091483015567064,60.0,14.676287651062012,0.0,-7.158187287359399e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.620261698728429e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0001013060027617,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,7.482427463401109e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282287597656,0.0,0.0,0.0001013060027617,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0004805514472536,286.2320556640625,294.1499938964844,296.3975830078125,295.24725341796875,298.3683166503906,296.4769287109375,287.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250282939523,8.790578931439086e-09,0.0010250195628032,-0.0220802593976259,0.0,0.0,0.0,-0.009170688688755,60.0,14.66817855834961,0.0,-7.163583859437497e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.63085622061044e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0001014175650198,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,7.490667485399172e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001014175577438,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0004810806713066,286.2452087402344,294.1499938964844,296.388916015625,295.2637939453125,298.3329162597656,296.45379638671875,287.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261553106829,8.922572014569141e-09,0.0010261463467031,-0.022425889968872,0.0,0.0,0.0,-0.0092361140996217,60.0,14.666208267211914,0.0,-7.179370697940612e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,9.63085622061044e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0001014175650198,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,7.490667485399172e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001014175577438,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0004810806713066,286.2452087402344,294.1499938964844,296.388916015625,295.2637939453125,298.3329162597656,296.45379638671875,287.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261553106829,8.922572014569141e-09,0.0010261463467031,-0.022425889968872,0.0,0.0,0.0,-0.0092361140996217,60.0,14.666208267211914,0.0,-7.179370697940612e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,9.644350939197466e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001015596717479,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,7.501163781853393e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.000101559664472,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0004817547451239,286.2584228515625,294.1499938964844,296.3840637207031,295.28338623046875,298.2982482910156,296.4366760253906,287.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275935055688,9.090704189418377e-09,0.0010275844251736,-0.0228661429136991,0.0,0.0,0.0,-0.0093194656074047,60.0,14.677358627319336,0.0,-7.199503926358376e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,9.644350939197466e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001015596717479,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,7.501163781853393e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.000101559664472,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0004817547451239,286.2584228515625,294.1499938964844,296.3840637207031,295.28338623046875,298.2982482910156,296.4366760253906,287.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275935055688,9.090704189418377e-09,0.0010275844251736,-0.0228661429136991,0.0,0.0,0.0,-0.0093194656074047,60.0,14.677358627319336,0.0,-7.199503926358376e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.660438809078188e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.000101729092421,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,7.513676246162504e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.000101729085145,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0004825584182981,286.27166748046875,294.1499938964844,296.3826599121094,295.3056945800781,298.2640991210937,296.4237060546875,287.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293077211827,9.291150959711558e-09,0.0010292985243722,-0.0233909897506237,0.0,0.0,0.0,-0.009418835863471,60.0,14.69805908203125,0.0,-7.223543718737346e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,9.660438809078188e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.000101729092421,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,7.513676246162504e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.000101729085145,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0004825584182981,286.27166748046875,294.1499938964844,296.3826599121094,295.3056945800781,298.2640991210937,296.4237060546875,287.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293077211827,9.291150959711558e-09,0.0010292985243722,-0.0233909897506237,0.0,0.0,0.0,-0.009418835863471,60.0,14.69805908203125,0.0,-7.223543718737346e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,9.67928281170316e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.000101927522337,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,7.528332935180515e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.000101927522337,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0004834996943827,286.28497314453125,294.1499938964844,296.3843688964844,295.3303527832031,298.2305908203125,296.4146728515625,287.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313155362382,9.525930266818252e-09,0.0010313059901818,-0.0240057110786438,0.0,0.0,0.0,-0.0095352260395884,60.0,14.728103637695312,0.0,-7.251752265347022e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,9.67928281170316e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.000101927522337,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,7.528332935180515e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.000101927522337,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0004834996943827,286.28497314453125,294.1499938964844,296.3843688964844,295.3303527832031,298.2305908203125,296.4146728515625,287.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313155362382,9.525930266818252e-09,0.0010313059901818,-0.0240057110786438,0.0,0.0,0.0,-0.0095352260395884,60.0,14.728103637695312,0.0,-7.251752265347022e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.688863792689516e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0001020284180413,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,7.5357842433732e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0001020284107653,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0004839782777708,286.2915954589844,294.1499938964844,296.3862609863281,295.3434753417969,298.2138061523437,296.4099426269531,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103233626578,9.645297893712268e-09,0.0010323266033083,-0.0243182405829429,0.0,0.0,0.0,-0.0095944013446569,60.0,14.743080139160156,0.0,-7.266114465664941e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.699701331555843e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,0.0001021425414364,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,7.544213440269232e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001021425341605,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0004845196381211,286.2982482910156,294.1499938964844,296.3887939453125,295.3570251464844,298.1971435546875,296.4061584472656,287.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334914550185,9.78032588250244e-09,0.0010334816761314,-0.0246717613190412,0.0,0.0,0.0,-0.0096613429486751,60.0,14.760704040527344,0.0,-7.28237878888649e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.723241237225012e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001023904260364,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.562522660009563e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001023904187604,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.000485695520183,286.3116149902344,294.1499938964844,296.39556884765625,295.3853454589844,298.1648254394531,296.4040832519531,287.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359983425587,1.0073613054828456e-08,0.0010359882144257,-0.0254396013915538,0.0,0.0,0.0,-0.0098067307844758,60.0,14.807765007019045,0.0,-7.317768790926493e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.723241237225012e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001023904260364,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.562522660009563e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001023904187604,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.000485695520183,286.3116149902344,294.1499938964844,296.39556884765625,295.3853454589844,298.1648254394531,296.4040832519531,287.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359983425587,1.0073613054828456e-08,0.0010359882144257,-0.0254396013915538,0.0,0.0,0.0,-0.0098067307844758,60.0,14.807765007019045,0.0,-7.317768790926493e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.747681906446816e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0001026477984851,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,7.58153255446814e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0001026477984851,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0004869163967669,286.3250427246094,294.1499938964844,296.4043884277344,295.4149475097656,298.1333312988281,296.4055480957031,287.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386024368926,1.0378132131450002e-08,0.001038592075929,-0.0262367948889732,0.0,0.0,0.0,-0.0099576935172081,60.0,14.86206340789795,0.0,-7.354604036891035e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,9.747681906446816e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0001026477984851,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,7.58153255446814e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0001026477984851,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0004869163967669,286.3250427246094,294.1499938964844,296.4043884277344,295.4149475097656,298.1333312988281,296.4055480957031,287.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386024368926,1.0378132131450002e-08,0.001038592075929,-0.0262367948889732,0.0,0.0,0.0,-0.0099576935172081,60.0,14.86206340789795,0.0,-7.354604036891035e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,9.772802877705544e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.000102912337752,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.601070683449507e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001029123304761,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0004881712375208,286.3385009765625,294.1499938964844,296.41485595703125,295.44549560546875,298.1024475097656,296.409423828125,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412789415568,1.0691117324768127e-08,0.0010412682313472,-0.0270561035722494,0.0,0.0,0.0,-0.0101128527894616,60.0,14.92088508605957,0.0,-7.392559808749868e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,9.772802877705544e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,0.000102912337752,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.601070683449507e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001029123304761,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0004881712375208,286.3385009765625,294.1499938964844,296.41485595703125,295.44549560546875,298.1024475097656,296.409423828125,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412789415568,1.0691117324768127e-08,0.0010412682313472,-0.0270561035722494,0.0,0.0,0.0,-0.0101128527894616,60.0,14.92088508605957,0.0,-7.392559808749868e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.79837350314483e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0001031816063914,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,7.620958785992116e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001031816063914,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0004894485464319,286.3519592285156,294.1499938964844,296.4266052246094,295.4765930175781,298.0719909667969,296.4151611328125,287.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440032929182,1.1009715805698761e-08,0.0010439923498779,-0.0278900489211082,0.0,0.0,0.0,-0.010270794853568,60.0,14.983078956604004,0.0,-7.431296467075299e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.79837350314483e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,0.0001031816063914,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,7.620958785992116e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001031816063914,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0004894485464319,286.3519592285156,294.1499938964844,296.4266052246094,295.4765930175781,298.0719909667969,296.4151611328125,287.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440032929182,1.1009715805698761e-08,0.0010439923498779,-0.0278900489211082,0.0,0.0,0.0,-0.010270794853568,60.0,14.983078956604004,0.0,-7.431296467075299e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.811180643737316e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001033164735417,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,7.630919571965933e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001033164662658,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,0.000490088306833,286.3587341308594,294.1499938964844,296.432861328125,295.4922180175781,298.0569763183594,296.4189758300781,287.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453695431351,1.1169280611511569e-08,0.0010453583672642,-0.0283076949417591,0.0,0.0,0.0,-0.0103499060496687,60.0,15.015718460083008,0.0,-7.450734784697488e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.823865548241884e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001034500528476,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,7.640786498086527e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0001034500455716,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004907219554297,286.365478515625,294.1499938964844,296.4393005371094,295.50787353515625,298.0421447753906,296.42333984375,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467211250215,1.1327331961297205e-08,0.0010467098327353,-0.0287213660776615,0.0,0.0,0.0,-0.0104282591491937,60.0,15.048891067504885,0.0,-7.470013940746868e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.848924673860893e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001037139300024,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.660275878151879e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001037139227264,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004919737111777,286.3790283203125,294.1499938964844,296.4525451660156,295.5390319824219,298.0129089355469,296.4330749511719,287.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493894806131,1.1639545327568612e-08,0.0010493778390809,-0.0295384842902421,0.0,0.0,0.0,-0.0105830281972885,60.0,15.116166114807127,0.0,-7.50817079619992e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.848924673860893e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001037139300024,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.660275878151879e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.0001037139227264,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004919737111777,286.3790283203125,294.1499938964844,296.4525451660156,295.5390319824219,298.0129089355469,296.4330749511719,287.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493894806131,1.1639545327568612e-08,0.0010493778390809,-0.0295384842902421,0.0,0.0,0.0,-0.0105830281972885,60.0,15.116166114807127,0.0,-7.50817079619992e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.872778900898992e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.000103965132439,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,7.678829570068046e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.000103965125163,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0004931652802042,286.39263916015625,294.1499938964844,296.4660339355469,295.5696716308594,297.9844970703125,296.4443054199219,288.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519311763346,1.1936762689401805e-08,0.0010519191855564,-0.0303163044154644,0.0,0.0,0.0,-0.0107303708791732,60.0,15.18372917175293,0.0,-7.54458540086489e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.872778900898992e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.000103965132439,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,7.678829570068046e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.000103965125163,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0004931652802042,286.39263916015625,294.1499938964844,296.4660339355469,295.5696716308594,297.9844970703125,296.4443054199219,288.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519311763346,1.1936762689401805e-08,0.0010519191855564,-0.0303163044154644,0.0,0.0,0.0,-0.0107303708791732,60.0,15.18372917175293,0.0,-7.54458540086489e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.895541006699204e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0001042048243107,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,7.696533430134878e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001042048243107,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0004943023086525,286.4062805175781,294.1499938964844,296.4793701171875,295.5993957519531,297.9570007324219,296.4566955566406,288.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543571552261,1.2220363387882573e-08,0.0010543449316173,-0.0310584362596273,0.0,0.0,0.0,-0.0108709670603275,60.0,15.250985145568848,0.0,-7.579414074143642e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,9.895541006699204e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,0.0001042048243107,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,7.696533430134878e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001042048243107,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0004943023086525,286.4062805175781,294.1499938964844,296.4793701171875,295.5993957519531,297.9570007324219,296.4566955566406,288.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543571552261,1.2220363387882573e-08,0.0010543449316173,-0.0310584362596273,0.0,0.0,0.0,-0.0108709670603275,60.0,15.250985145568848,0.0,-7.579414074143642e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,9.907095227390528e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0001043264928739,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,7.705519965384156e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001043264928739,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0004948794376105,286.4139404296875,294.1499938964844,296.4866638183594,295.61553955078125,297.9421691894531,296.4637451171875,288.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555880144238,1.2364320234325989e-08,0.0010555756743997,-0.0314351245760917,0.0,0.0,0.0,-0.0109423315152525,60.0,15.28669261932373,0.0,-7.597123641289728e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,9.91616616374813e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0001044220189214,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,7.712575461482629e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,0.0001044220116455,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0004953325842507,286.41998291015625,294.1499938964844,296.4922180175781,295.6278991699219,297.9305419921875,296.4692687988281,288.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565548436716,1.2477340938232828e-08,0.0010565423872321,-0.0317308567464351,0.0,0.0,0.0,-0.0109983617439866,60.0,15.31474494934082,0.0,-7.611041752397797e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,9.92714849417098e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001045376702677,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,7.72111743572168e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001045376629917,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0004958811914548,286.42681884765625,294.1499938964844,296.4983215332031,295.6415710449219,297.9171447753906,296.4755554199219,288.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057727728039,1.2614183475534446e-08,0.0010577151551842,-0.0320889055728912,0.0,0.0,0.0,-0.0110662141814827,60.0,15.34770393371582,0.0,-7.627910747487476e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.936653077602386e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001046377583406,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.728509808657691e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001046377510647,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.0004963559331372,286.43365478515625,294.1499938964844,296.5041809082031,295.65478515625,297.904052734375,296.4817199707031,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587372817099,1.2732599863340964e-08,0.0010587244760245,-0.0323987379670143,0.0,0.0,0.0,-0.0111249024048447,60.0,15.378087043762209,0.0,-7.64252376939112e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
