time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725020,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.95397858787328e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001048201957019,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.741984882159159e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001048201957019,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0004972213646396,286.4473876953125,294.1499938964844,296.51495361328125,295.6797180175781,297.8785095214844,296.4931030273437,288.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605857241898,1.2948464522821725e-08,0.0010605726856738,-0.0329635106027126,0.0,0.0,0.0,-0.0112319272011518,60.0,15.433967590332031,0.0,-7.669196833148818e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.95397858787328e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001048201957019,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.741984882159159e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001048201957019,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0004972213646396,286.4473876953125,294.1499938964844,296.51495361328125,295.6797180175781,297.8785095214844,296.4931030273437,288.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605857241898,1.2948464522821725e-08,0.0010605726856738,-0.0329635106027126,0.0,0.0,0.0,-0.0112319272011518,60.0,15.433967590332031,0.0,-7.669196833148818e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.969234088202938e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.000104980848846,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,7.753849786240608e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.00010498084157,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004979834193363,286.4611511230469,294.1499938964844,296.5241394042969,295.7022705078125,297.853759765625,296.5031433105469,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622122790664,1.3138540921886488e-08,0.001062199124135,-0.0334607884287834,0.0,0.0,0.0,-0.0113261621445417,60.0,15.483013153076172,0.0,-7.692722192587098e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.969234088202938e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.000104980848846,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,7.753849786240608e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.00010498084157,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004979834193363,286.4611511230469,294.1499938964844,296.5241394042969,295.7022705078125,297.853759765625,296.5031433105469,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622122790664,1.3138540921886488e-08,0.001062199124135,-0.0334607884287834,0.0,0.0,0.0,-0.0113261621445417,60.0,15.483013153076172,0.0,-7.692722192587098e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.982859046431258e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001051243234542,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,7.764447218505666e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001051243234542,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0004986640415154,286.47491455078125,294.1499938964844,296.5313720703125,295.7221374511719,297.8294677734375,296.5121459960937,288.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636644437909,1.3308307345027972e-08,0.0010636511724442,-0.0339049063622951,0.0,0.0,0.0,-0.0114103239029645,60.0,15.526843070983888,0.0,-7.713764205163899e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.982859046431258e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001051243234542,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,7.764447218505666e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001051243234542,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0004986640415154,286.47491455078125,294.1499938964844,296.5313720703125,295.7221374511719,297.8294677734375,296.5121459960937,288.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636644437909,1.3308307345027972e-08,0.0010636511724442,-0.0339049063622951,0.0,0.0,0.0,-0.0114103239029645,60.0,15.526843070983888,0.0,-7.713764205163899e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.994112042477354e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001052428269758,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,7.773199467919767e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0001052428196999,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004992261528968,286.4887084960937,294.1499938964844,296.53631591796875,295.73895263671875,297.8056335449219,296.51959228515625,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064863288775,1.3448513414004992e-08,0.0010648497845977,-0.0342716872692108,0.0,0.0,0.0,-0.0114798294380307,60.0,15.56360149383545,0.0,-7.731164686219928e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.994112042477354e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001052428269758,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,7.773199467919767e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0001052428196999,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004992261528968,286.4887084960937,294.1499938964844,296.53631591796875,295.73895263671875,297.8056335449219,296.51959228515625,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064863288775,1.3448513414004992e-08,0.0010648497845977,-0.0342716872692108,0.0,0.0,0.0,-0.0114798294380307,60.0,15.56360149383545,0.0,-7.731164686219928e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,9.999697795137764e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001053016458172,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.777543942211196e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001053016385412,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0004995052004233,286.49560546875,294.1499938964844,296.5378112792969,295.7460632324219,297.793701171875,296.5234680175781,288.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518110186794274e-08,0.0010654454817995,-0.0344537422060966,0.0,0.0,0.0,-0.0115143340080976,60.0,15.58246898651123,0.0,-7.739808438600448e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001000377887976,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0001053446248988,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.780718442518264e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001053446176229,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0004997090436518,286.50250244140625,294.1499938964844,296.5386047363281,295.7522888183594,297.78192138671875,296.5264892578125,288.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658899554982,1.3568954848608428e-08,0.0010658763349056,-0.0345867499709129,0.0,0.0,0.0,-0.0115395206958055,60.0,15.597027778625488,0.0,-7.746127295149563e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001001001874101,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.000105410334072,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.785571506246924e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001054103267961,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.000500020745676,286.5163269042969,294.1499938964844,296.5378723144531,295.7618408203125,297.7587585449219,296.5293884277344,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066556898877,1.3646705987468977e-08,0.0010665432782843,-0.0347901284694671,0.0,0.0,0.0,-0.0115780755877494,60.0,15.61464023590088,0.0,-7.755794229069579e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001001001874101,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.000105410334072,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.785571506246924e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001054103267961,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.000500020745676,286.5163269042969,294.1499938964844,296.5378723144531,295.7618408203125,297.7587585449219,296.5293884277344,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066556898877,1.3646705987468977e-08,0.0010665432782843,-0.0347901284694671,0.0,0.0,0.0,-0.0115780755877494,60.0,15.61464023590088,0.0,-7.755794229069579e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.000100145181932,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.000105457715108,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.789071241859347e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001054577078321,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0005002454854547,286.5301208496094,294.1499938964844,296.53375244140625,295.7672119140625,297.7359313964844,296.529052734375,288.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670369956642,1.370276248024993e-08,0.0010670232586562,-0.0349367596209049,0.0,0.0,0.0,-0.0116058681160211,60.0,15.620926856994627,0.0,-7.76276749547833e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.000100145181932,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.000105457715108,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.789071241859347e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001054577078321,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0005002454854547,286.5301208496094,294.1499938964844,296.53375244140625,295.7672119140625,297.7359313964844,296.529052734375,288.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670369956642,1.370276248024993e-08,0.0010670232586562,-0.0349367596209049,0.0,0.0,0.0,-0.0116058681160211,60.0,15.620926856994627,0.0,-7.76276749547833e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0001001750279101,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001054891399689,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,7.791392272338271e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.000105489132693,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0005003945552743,286.5439453125,294.1499938964844,296.5259094238281,295.7680358886719,297.7133483886719,296.5259094238281,288.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673549259081,1.3739946957969096e-08,0.0010673411889001,-0.0350340232253074,0.0,0.0,0.0,-0.0116243017837405,60.0,15.617668151855469,0.0,-7.7673945497736e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0001001750279101,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001054891399689,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,7.791392272338271e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.000105489132693,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.0005003945552743,286.5439453125,294.1499938964844,296.5259094238281,295.7680358886719,297.7133483886719,296.5259094238281,288.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673549259081,1.3739946957969096e-08,0.0010673411889001,-0.0350340232253074,0.0,0.0,0.0,-0.0116243017837405,60.0,15.617668151855469,0.0,-7.7673945497736e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0001001889613689,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0001055038155755,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,7.792476390022784e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,0.0001055038082995,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0005004641716368,286.5527648925781,294.1499938964844,296.5187683105469,295.7660217285156,297.6989440917969,296.52325439453125,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675037046894,1.3757308181538974e-08,0.0010674899676814,-0.0350794345140457,0.0,0.0,0.0,-0.0116329099982976,60.0,15.61347770690918,0.0,-7.769555310233045e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.000100188786746,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001055036336765,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,7.792462565703318e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,0.0001055036264006,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0005004633567295,286.5577392578125,294.1499938964844,296.51397705078125,295.76397705078125,297.69091796875,296.5194396972656,288.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501376383,1.3757094130539826e-08,0.001067487639375,-0.0350788757205009,0.0,0.0,0.0,-0.011632801964879,60.0,15.603516578674316,0.0,-7.769529020151823e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.000100192890386,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,0.0001055079555953,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,7.79278198024258e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001055079483194,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0005004838458262,286.5646667480469,294.1499938964844,296.50634765625,295.7599792480469,297.67974853515625,296.5159606933594,288.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675438679754,1.3762203820988361e-08,0.0010675301309674,-0.0350922420620918,0.0,0.0,0.0,-0.0116353286430239,60.0,15.59553050994873,0.0,-7.770164955900327e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001001907876343,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001055057364283,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.792618271196261e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,0.0001055057291523,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0005004733102396,286.5715637207031,294.1499938964844,296.4975891113281,295.754638671875,297.6685791015625,296.51080322265625,288.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675201192498,1.3759575701044469e-08,0.0010675063822418,-0.0350853689014911,0.0,0.0,0.0,-0.011634019203484,60.0,15.582029342651367,0.0,-7.76983810624188e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.000100180201116,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001054945823852,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.791794632794335e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001054945823852,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0005004204576835,286.5853576660156,294.1499938964844,296.47637939453125,295.7396545410156,297.6462097167969,296.49658203125,288.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674092918634,1.3746385363333502e-08,0.0010673955548554,-0.0350508652627468,0.0,0.0,0.0,-0.011627490632236,60.0,15.543124198913574,0.0,-7.768196041979537e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.000100180201116,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001054945823852,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.791794632794335e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001054945823852,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0005004204576835,286.5853576660156,294.1499938964844,296.47637939453125,295.7396545410156,297.6462097167969,296.49658203125,288.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674092918634,1.3746385363333502e-08,0.0010673955548554,-0.0350508652627468,0.0,0.0,0.0,-0.011627490632236,60.0,15.543124198913574,0.0,-7.768196041979537e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001001588607323,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001054721142281,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,7.79013498686254e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001054721069522,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0005003138212487,286.5991516113281,294.1499938964844,296.45001220703125,295.7186889648437,297.6238098144531,296.47833251953125,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671813506633,1.3719795965982941e-08,0.0010671676136553,-0.0349813140928745,0.0,0.0,0.0,-0.0116143058985471,60.0,15.492876052856444,0.0,-7.764887044459101e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001001588607323,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001054721142281,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,7.79013498686254e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001054721069522,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0005003138212487,286.5991516113281,294.1499938964844,296.45001220703125,295.7186889648437,297.6238098144531,296.47833251953125,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671813506633,1.3719795965982941e-08,0.0010671676136553,-0.0349813140928745,0.0,0.0,0.0,-0.0116143058985471,60.0,15.492876052856444,0.0,-7.764887044459101e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001001478522084,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0001054605236276,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,7.789278606651351e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001054605163517,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0005002588732168,286.61297607421875,294.1499938964844,296.41998291015625,295.69158935546875,297.6012878417969,296.4559326171875,288.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670642368495,1.370607893846909e-08,0.0010670504998415,-0.03494543582201,0.0,0.0,0.0,-0.0116075072437524,60.0,15.429908752441406,0.0,-7.763180320807805e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001001478522084,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0001054605236276,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,7.789278606651351e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001054605163517,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0005002588732168,286.61297607421875,294.1499938964844,296.41998291015625,295.69158935546875,297.6012878417969,296.4559326171875,288.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670642368495,1.370607893846909e-08,0.0010670504998415,-0.03494543582201,0.0,0.0,0.0,-0.0116075072437524,60.0,15.429908752441406,0.0,-7.763180320807805e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0001001653145067,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001054789099725,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.790637027937919e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001054789026966,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0005003460682928,286.6267395019531,294.1499938964844,296.38818359375,295.6588439941406,297.5785522460937,296.42974853515625,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672498028725,1.3727834868859644e-08,0.0010672360658645,-0.0350023433566093,0.0,0.0,0.0,-0.0116182900965213,60.0,15.354963302612305,0.0,-7.765887488631051e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0001001653145067,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001054789099725,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,7.790637027937919e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001054789026966,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0005003460682928,286.6267395019531,294.1499938964844,296.38818359375,295.6588439941406,297.5785522460937,296.42974853515625,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672498028725,1.3727834868859644e-08,0.0010672360658645,-0.0350023433566093,0.0,0.0,0.0,-0.0116182900965213,60.0,15.354963302612305,0.0,-7.765887488631051e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0001001928758341,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001055079337675,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.792780525051057e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001055079264915,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0005004837876185,286.6336669921875,294.1499938964844,296.37164306640625,295.6404724121094,297.5669860839844,296.4146728515625,288.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675424709916,1.3762171846565252e-08,0.0010675287339836,-0.0350921601057052,0.0,0.0,0.0,-0.0116353072226047,60.0,15.311047554016112,0.0,-7.770161403186648e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0001002093486022,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001055252869264,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.794061821186915e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0001055252796504,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0005005660932511,286.6405639648437,294.1499938964844,296.354736328125,295.620849609375,297.5555419921875,296.4007873535156,288.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677181417122,1.37827012025582e-08,0.0010677042882889,-0.0351458601653575,0.0,0.0,0.0,-0.0116454847157001,60.0,15.27053451538086,0.0,-7.772717225407177e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0001002843782771,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0001056042965501,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.799897866789252e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0001056042892741,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0005009408923797,286.65435791015625,294.1499938964844,296.3197631835937,295.5780334472656,297.53228759765625,296.369384765625,288.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685174493119,1.3876185533945318e-08,0.0010685034794732,-0.035390380769968,0.0,0.0,0.0,-0.0116918282583355,60.0,15.17786693572998,0.0,-7.784360889218078e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0001002843782771,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0001056042965501,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.799897866789252e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.0001056042892741,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0005009408923797,286.65435791015625,294.1499938964844,296.3197631835937,295.5780334472656,297.53228759765625,296.369384765625,288.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685174493119,1.3876185533945318e-08,0.0010685034794732,-0.035390380769968,0.0,0.0,0.0,-0.0116918282583355,60.0,15.17786693572998,0.0,-7.784360889218078e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.000100383433164,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0001057086046785,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.807601650711149e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,0.0001057085974025,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0005014356574974,286.66815185546875,294.1499938964844,296.283447265625,295.5308532714844,297.5087280273437,296.3360595703125,288.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695722885429,1.3999600589897913e-08,0.0010695583187043,-0.0357131846249103,0.0,0.0,0.0,-0.0117530077695846,60.0,15.07860279083252,0.0,-7.799745560532757e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.000100383433164,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0001057086046785,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.807601650711149e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,0.0001057085974025,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0005014356574974,286.66815185546875,294.1499938964844,296.283447265625,295.5308532714844,297.5087280273437,296.3360595703125,288.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695722885429,1.3999600589897913e-08,0.0010695583187043,-0.0357131846249103,0.0,0.0,0.0,-0.0117530077695846,60.0,15.07860279083252,0.0,-7.799745560532757e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001005060184979,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001058376947185,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.817136065568775e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001058376874425,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0005020480020903,286.6819763183594,294.1499938964844,296.2459411621094,295.47967529296875,297.4848327636719,296.30078125,288.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708783520385,1.4152339744555322e-08,0.0010708642657846,-0.0361126698553562,0.0,0.0,0.0,-0.011828726157546,60.0,14.97275161743164,0.0,-7.818807290504992e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0001005060184979,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001058376947185,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.817136065568775e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001058376874425,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0005020480020903,286.6819763183594,294.1499938964844,296.2459411621094,295.47967529296875,297.4848327636719,296.30078125,288.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708783520385,1.4152339744555322e-08,0.0010708642657846,-0.0361126698553562,0.0,0.0,0.0,-0.011828726157546,60.0,14.97275161743164,0.0,-7.818807290504992e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0001006030288408,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001059398491634,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,7.824681233614683e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,0.0001059398418874,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0005025325808674,286.69195556640625,294.1499938964844,296.2182312011719,295.44061279296875,297.467529296875,296.2747497558594,288.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071912003681,1.427321016933547e-08,0.0010718976845964,-0.0364287905395031,0.0,0.0,0.0,-0.0118886465206742,60.0,14.894304275512695,0.0,-7.833907744725367e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001006507591228,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,0.0001059901042026,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,7.82839342718944e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001059901042026,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0005027709994465,286.6958312988281,294.1499938964844,296.20733642578125,295.4249572753906,297.46063232421875,296.26397705078125,288.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724205058068,1.4332676379069652e-08,0.0010724061867222,-0.0365843139588832,0.0,0.0,0.0,-0.0119181266054511,60.0,14.861428260803224,0.0,-7.84134286391236e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001007248501991,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001060681242961,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,7.834155985619873e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0001060681242961,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0005031411419622,286.7027282714844,294.1499938964844,296.18768310546875,295.3964233398437,297.4485168457031,296.2454833984375,288.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073210616596,1.4424992755834865e-08,0.0010731962975114,-0.036825742572546,0.0,0.0,0.0,-0.0119638945907354,60.0,14.805397987365724,0.0,-7.852891314996668e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
