time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727360,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0001008161343634,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,0.0001061642542481,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,7.841255865059793e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.0001061642542481,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0005035970825701,286.7096862792969,294.1499938964844,296.16778564453125,295.3671264648437,297.4361267089844,296.22589111328125,288.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741830337792,1.4538731996083245e-08,0.0010741685982793,-0.0371231921017169,0.0,0.0,0.0,-0.0120202787220478,60.0,14.745495796203612,0.0,-7.867131301964039e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0001010001142276,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001063579911715,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.855565490899608e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,0.0001063579911715,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0005045161233283,286.7235412597656,294.1499938964844,296.1274719238281,295.3065795898437,297.4112854003906,296.1866760253906,288.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761425364762,1.4767961076245228e-08,0.0010761277517303,-0.0377226397395134,0.0,0.0,0.0,-0.0121339131146669,60.0,14.625045776367188,0.0,-7.895870623997325e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0001010001142276,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001063579911715,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.855565490899608e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,0.0001063579911715,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0005045161233283,286.7235412597656,294.1499938964844,296.1274719238281,295.3065795898437,297.4112854003906,296.1866760253906,288.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761425364762,1.4767961076245228e-08,0.0010761277517303,-0.0377226397395134,0.0,0.0,0.0,-0.0121339131146669,60.0,14.625045776367188,0.0,-7.895870623997325e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001011988933896,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001065673131961,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,7.871026173233986e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001065673131961,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0005055090878158,286.7374267578125,294.1499938964844,296.08648681640625,295.2437438964844,297.3861389160156,296.1465148925781,288.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782602475956,1.5015636734005966e-08,0.001078245230019,-0.0383702777326107,0.0,0.0,0.0,-0.0122566949576139,60.0,14.500988960266112,0.0,-7.926981027139848e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001011988933896,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001065673131961,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,7.871026173233986e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001065673131961,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0005055090878158,286.7374267578125,294.1499938964844,296.08648681640625,295.2437438964844,297.3861389160156,296.1465148925781,288.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782602475956,1.5015636734005966e-08,0.001078245230019,-0.0383702777326107,0.0,0.0,0.0,-0.0122566949576139,60.0,14.500988960266112,0.0,-7.926981027139848e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0001014152658171,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,0.0001067951670847,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,7.887854735599831e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001067951598088,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005065898876637,286.7513427734375,294.1499938964844,296.0450134277344,295.1790771484375,297.3604736328125,296.1050720214844,288.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805663187056,1.5285230858808063e-08,0.0010805509518831,-0.0390751808881759,0.0,0.0,0.0,-0.0123903471976518,60.0,14.37152862548828,0.0,-7.960913706028806e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0001014152658171,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,0.0001067951670847,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,7.887854735599831e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001067951598088,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005065898876637,286.7513427734375,294.1499938964844,296.0450134277344,295.1790771484375,297.3604736328125,296.1050720214844,288.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805663187056,1.5285230858808063e-08,0.0010805509518831,-0.0390751808881759,0.0,0.0,0.0,-0.0123903471976518,60.0,14.37152862548828,0.0,-7.960913706028806e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001016340320347,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001070255384547,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,7.90487029007636e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0001070255311788,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0005076826782897,286.7652587890625,294.1499938964844,296.003173828125,295.1129455566406,297.3346862792969,296.0634155273437,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828964877873,1.5557809263100353e-08,0.0010828810045495,-0.0397878251969814,0.0,0.0,0.0,-0.0125254718586802,60.0,14.2411527633667,0.0,-7.9952961584695e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0001016340320347,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0001070255384547,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,7.90487029007636e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0001070255311788,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0005076826782897,286.7652587890625,294.1499938964844,296.003173828125,295.1129455566406,297.3346862792969,296.0634155273437,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828964877873,1.5557809263100353e-08,0.0010828810045495,-0.0397878251969814,0.0,0.0,0.0,-0.0125254718586802,60.0,14.2411527633667,0.0,-7.9952961584695e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001017493559629,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0001071469814633,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,7.913840090623125e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001071469814633,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0005082587595097,286.7722473144531,294.1499938964844,295.9821472167969,295.0794677734375,297.321533203125,296.04217529296875,288.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841254843398,1.5701507649623636e-08,0.0010841098846867,-0.0401634946465492,0.0,0.0,0.0,-0.0125967096537351,60.0,14.173572540283203,0.0,-8.013451946453642e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001018630064208,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.00010726666369,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,7.922679651528597e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001072666564141,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0005088264588266,286.7792358398437,294.1499938964844,295.96112060546875,295.0457763671875,297.30816650390625,296.02081298828125,288.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853370185941,1.5843117040503785e-08,0.0010853211861103,-0.0405336804687976,0.0,0.0,0.0,-0.0126669136807322,60.0,14.104995727539062,0.0,-8.031363307736683e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0001020880663418,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001075036561815,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.9401841503568e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001075036561815,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0005099506815895,286.793212890625,294.1499938964844,295.9189758300781,294.9779968261719,297.2810974121094,295.97802734375,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.0010877185268327,-0.0412666909396648,0.0,0.0,0.0,-0.012805925682187,60.0,13.966666221618652,0.0,-8.066891155067425e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0001020880663418,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0001075036561815,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.9401841503568e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001075036561815,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0005099506815895,286.793212890625,294.1499938964844,295.9189758300781,294.9779968261719,297.2810974121094,295.97802734375,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.0010877185268327,-0.0412666909396648,0.0,0.0,0.0,-0.012805925682187,60.0,13.966666221618652,0.0,-8.066891155067425e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001023161166813,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0001077438137144,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,7.957921479828656e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0001077438064385,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0005110898637212,286.80718994140625,294.1499938964844,295.8768920898437,294.9100646972656,297.2541809082031,295.93536376953125,288.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901666246354,1.6407691205699848e-08,0.001090150210075,-0.0420094095170497,0.0,0.0,0.0,-0.0129468040540814,60.0,13.829047203063965,0.0,-8.102972515189323e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001023161166813,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0001077438137144,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,7.957921479828656e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,0.0001077438064385,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0005110898637212,286.80718994140625,294.1499938964844,295.8768920898437,294.9100646972656,297.2541809082031,295.93536376953125,288.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901666246354,1.6407691205699848e-08,0.001090150210075,-0.0420094095170497,0.0,0.0,0.0,-0.0129468040540814,60.0,13.829047203063965,0.0,-8.102972515189323e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0001025303208734,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0001079693756764,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.974581239977852e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001079693684005,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0005121598369441,286.8211975097656,294.1499938964844,295.83502197265625,294.8423156738281,297.22674560546875,295.89263916015625,288.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109244720079,1.66745781626787e-08,0.001092430553399,-0.0427069328725338,0.0,0.0,0.0,-0.0130791021510958,60.0,13.688813209533691,0.0,-8.136934326330447e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0001025303208734,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0001079693756764,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.974581239977852e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001079693684005,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0005121598369441,286.8211975097656,294.1499938964844,295.83502197265625,294.8423156738281,297.22674560546875,295.89263916015625,288.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109244720079,1.66745781626787e-08,0.001092430553399,-0.0427069328725338,0.0,0.0,0.0,-0.0130791021510958,60.0,13.688813209533691,0.0,-8.136934326330447e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58258056640625,0.0,0.0,0.0001026994941639,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001081475202227,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,7.987739809323102e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001081475202227,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58258056640625,0.0,0.0,0.0005130048957653,286.8324279785156,294.1499938964844,295.8017578125,294.78857421875,297.20477294921875,295.8585205078125,288.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942509397864,1.6885371323382973e-08,0.0010942340595647,-0.0432578027248382,0.0,0.0,0.0,-0.013183606788516,60.0,13.576146125793455,0.0,-8.163808473682367e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0001027356629492,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001081856098608,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,7.990552694536746e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0001081856098608,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0005131855723448,286.835205078125,294.1499938964844,295.7934875488281,294.7752380371094,297.1991577148437,295.8501281738281,288.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946367401629,1.6930442825469072e-08,0.0010946198599413,-0.0433755815029144,0.0,0.0,0.0,-0.0132059529423713,60.0,13.54780387878418,0.0,-8.169560317128345e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.000102830977994,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.000108285981696,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,7.997966167749837e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,0.0001082859744201,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.000513661711011,286.8422241210937,294.1499938964844,295.7728881835937,294.7420654296875,297.1852722167969,295.8289489746094,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956500191241,1.7049197609253497e-08,0.0010956330224871,-0.0436859056353569,0.0,0.0,0.0,-0.013264812529087,60.0,13.47694492340088,0.0,-8.184725430737674e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001029218474286,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001083816750906,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,8.005034032976255e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001083816678146,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0005141156143508,286.8492431640625,294.1499938964844,295.75244140625,294.709228515625,297.1712951660156,295.8078918457031,288.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966182453557,1.7162424370553708e-08,0.0010966011323034,-0.0439817756414413,0.0,0.0,0.0,-0.0133209442719817,60.0,13.405770301818848,0.0,-8.1991970546369e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0001030903877108,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001085591502487,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,8.018142398213968e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0001085591502487,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0005149575299583,286.86328125,294.1499938964844,295.7120361328125,294.6446533203125,297.1431884765625,295.7660827636719,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984160471707,1.7372425276107606e-08,0.0010983987012878,-0.0445304848253726,0.0,0.0,0.0,-0.0134250596165657,60.0,13.263137817382812,0.0,-8.226071912531553e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0001030903877108,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001085591502487,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,8.018142398213968e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0001085591502487,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.0,0.0,0.0005149575299583,286.86328125,294.1499938964844,295.7120361328125,294.6446533203125,297.1431884765625,295.7660827636719,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984160471707,1.7372425276107606e-08,0.0010983987012878,-0.0445304848253726,0.0,0.0,0.0,-0.0134250596165657,60.0,13.263137817382812,0.0,-8.226071912531553e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001032195723382,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001086951888282,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,8.028189768083394e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001086951815523,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0005156028200872,286.8773193359375,294.1499938964844,295.67242431640625,294.5820007324219,297.11474609375,295.7251281738281,288.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997910285368,1.753338629839618e-08,0.0010997734498232,-0.044951032847166,0.0,0.0,0.0,-0.0135048469528555,60.0,13.121374130249023,0.0,-8.246701099778876e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001032195723382,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001086951888282,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,8.028189768083394e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,0.0001086951815523,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0005156028200872,286.8773193359375,294.1499938964844,295.67242431640625,294.5820007324219,297.11474609375,295.7251281738281,288.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997910285368,1.753338629839618e-08,0.0010997734498232,-0.044951032847166,0.0,0.0,0.0,-0.0135048469528555,60.0,13.121374130249023,0.0,-8.246701099778876e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0001033149965223,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0001087956770788,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,8.035611972445622e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.0001087956698029,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0005160794826224,286.891357421875,294.1499938964844,295.6336975097656,294.52166748046875,297.0860595703125,295.6854248046875,288.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008102446794,1.7652290296155115e-08,0.0011007925495505,-0.0452616810798645,0.0,0.0,0.0,-0.0135638052597641,60.0,12.98011302947998,0.0,-8.261955741772908e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0001033149965223,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,0.0001087956770788,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383056640625,0.0,0.0,8.035611972445622e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.0001087956698029,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0005160794826224,286.891357421875,294.1499938964844,295.6336975097656,294.52166748046875,297.0860595703125,295.6854248046875,288.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008102446794,1.7652290296155115e-08,0.0011007925495505,-0.0452616810798645,0.0,0.0,0.0,-0.0135638052597641,60.0,12.98011302947998,0.0,-8.261955741772908e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0001033780354191,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001088620629161,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,8.04051524028182e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001088620556402,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0005163943860679,286.9053649902344,294.1499938964844,295.5960388183594,294.46405029296875,297.0571594238281,295.6468505859375,288.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014833580702,1.7730840795593394e-08,0.0011014656629413,-0.0454668924212455,0.0,0.0,0.0,-0.0136027531698346,60.0,12.840169906616213,0.0,-8.272041185364287e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0001033780354191,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001088620629161,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,8.04051524028182e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001088620556402,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0005163943860679,286.9053649902344,294.1499938964844,295.5960388183594,294.46405029296875,297.0571594238281,295.6468505859375,288.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014833580702,1.7730840795593394e-08,0.0011014656629413,-0.0454668924212455,0.0,0.0,0.0,-0.0136027531698346,60.0,12.840169906616213,0.0,-8.272041185364287e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001034154629451,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,0.0001089014695025,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,8.043425623327494e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001089014695025,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0005165813490748,286.912353515625,294.1499938964844,295.5776672363281,294.4364013671875,297.042724609375,295.6275329589844,288.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018840596079,1.7777473715341333e-08,0.001101866364479,-0.0455887168645858,0.0,0.0,0.0,-0.01362588070333,60.0,12.770204544067385,0.0,-8.27803177116948e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001034297456499,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0001089165089069,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,8.04453666205518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0001089165089069,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0005166526534594,286.9193725585937,294.1499938964844,295.5596008300781,294.4095764160156,297.0282287597656,295.6083679199219,288.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020310921594,1.7795258600017405e-08,0.0011020132806152,-0.0456351898610591,0.0,0.0,0.0,-0.0136346723884344,60.0,12.700514793395996,0.0,-8.280317587150422e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001034143351716,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001089002835215,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,8.043338311836123e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001089002762455,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0005165757029317,286.9333801269531,294.1499938964844,295.52447509765625,294.358642578125,296.9991760253906,295.5715637207031,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018671793863,1.7776056182583492e-08,0.0011018494842574,-0.0455850213766098,0.0,0.0,0.0,-0.0136251542717218,60.0,12.563397407531738,0.0,-8.277849872229126e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001034143351716,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001089002835215,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,8.043338311836123e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001089002762455,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0005165757029317,286.9333801269531,294.1499938964844,295.52447509765625,294.358642578125,296.9991760253906,295.5715637207031,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018671793863,1.7776056182583492e-08,0.0011018494842574,-0.0455850213766098,0.0,0.0,0.0,-0.0136251542717218,60.0,12.563397407531738,0.0,-8.277849872229126e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001033508306136,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.000108833410195,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,8.038399391807616e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.000108833410195,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0005162585293874,286.94732666015625,294.1499938964844,295.4908447265625,294.31170654296875,296.9700622558594,295.53631591796875,288.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101191737689,1.7696933696242922e-08,0.0011011740425601,-0.0453783124685287,0.0,0.0,0.0,-0.0135859344154596,60.0,12.42958927154541,0.0,-8.267686979479549e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001033508306136,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,0.000108833410195,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,8.038399391807616e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69158935546875,0.0,0.0,0.000108833410195,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0005162585293874,286.94732666015625,294.1499938964844,295.4908447265625,294.31170654296875,296.9700622558594,295.53631591796875,288.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101191737689,1.7696933696242922e-08,0.0011011740425601,-0.0453783124685287,0.0,0.0,0.0,-0.0135859344154596,60.0,12.42958927154541,0.0,-8.267686979479549e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001032283325912,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001087044147425,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,8.028870797716081e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001087044074665,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0005156465922482,286.96124267578125,294.1499938964844,295.4588623046875,294.26910400390625,296.94097900390625,295.5031433105469,288.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998870711773,1.7544289576676423e-08,0.001099869608879,-0.0449795164167881,0.0,0.0,0.0,-0.0135102672502398,60.0,12.30068016052246,0.0,-8.248098737340116e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0001032283325912,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001087044147425,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,8.028870797716081e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048645019531,0.0,0.0,0.0001087044074665,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70489501953125,0.0,0.0,0.0005156465922482,286.96124267578125,294.1499938964844,295.4588623046875,294.26910400390625,296.94097900390625,295.5031433105469,288.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998870711773,1.7544289576676423e-08,0.001099869608879,-0.0449795164167881,0.0,0.0,0.0,-0.0135102672502398,60.0,12.30068016052246,0.0,-8.248098737340116e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.000103089485492,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001085582043742,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,8.018072549020872e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0001085582043742,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0005149530479684,286.97344970703125,294.1499938964844,295.4321594238281,294.235595703125,296.9154052734375,295.47528076171875,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984098771587,1.7371291960444072e-08,0.0010983925312757,-0.0445275157690048,0.0,0.0,0.0,-0.0134245147928595,60.0,12.190473556518556,0.0,-8.225926251270722e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0001030643325066,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001085317126126,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,8.016115316422656e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,0.0001085317126126,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0005148273776285,286.9751281738281,294.1499938964844,295.4286499023437,294.2313232421875,296.91192626953125,295.4716491699219,288.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981415398418,1.7339944591299172e-08,0.0010981241939589,-0.0444456152617931,0.0,0.0,0.0,-0.0134089738130569,60.0,12.175939559936523,0.0,-8.221911684813676e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
