time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729700,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0001029808627208,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001084438190446,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,8.009623707039282e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001084438117686,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,0.0005144104361534,286.9820556640625,294.1499938964844,295.41424560546875,294.21435546875,296.8973999023437,295.4560852050781,288.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972535237669,1.7235940674709127e-08,0.0010972362942993,-0.0441738627851009,0.0,0.0,0.0,-0.0133574223145842,60.0,12.11396598815918,0.0,-8.208599666659212e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.00010287011537,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.00010832719272,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,8.00100970081985e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.00010832719272,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.000513857230544,286.9889831542969,294.1499938964844,295.4003295898437,294.19873046875,296.8829040527344,295.4409484863281,288.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960686486214,1.7097942617283486e-08,0.0010960515355691,-0.0438132807612419,0.0,0.0,0.0,-0.0132889868691563,60.0,12.053125381469728,0.0,-8.190954048359347e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001026050231303,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001080480360542,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,7.980391819728538e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0001080480360542,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0005125330644659,287.0027770996094,294.1499938964844,295.3740539550781,294.1717529296875,296.85400390625,295.4125366210937,288.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932454606518,1.676763439206752e-08,0.0010932286968454,-0.0429501235485076,0.0,0.0,0.0,-0.0131252463907003,60.0,11.936739921569824,0.0,-8.14879257404755e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001026050231303,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001080480360542,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,7.980391819728538e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0001080480360542,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0005125330644659,287.0027770996094,294.1499938964844,295.3740539550781,294.1717529296875,296.85400390625,295.4125366210937,288.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932454606518,1.676763439206752e-08,0.0010932286968454,-0.0429501235485076,0.0,0.0,0.0,-0.0131252463907003,60.0,11.936739921569824,0.0,-8.14879257404755e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0001022800570353,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001077058332157,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.955116598168388e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001077058259397,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0005109097692184,287.0165100097656,294.1499938964844,295.3500061035156,294.1508178710937,296.8253173828125,295.38677978515625,288.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897819884121,1.636272095595359e-08,0.0010897655738517,-0.041891872882843,0.0,0.0,0.0,-0.0129245100542902,60.0,11.828874588012695,0.0,-8.097256909422867e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0001022800570353,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001077058332157,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.955116598168388e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001077058259397,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0005109097692184,287.0165100097656,294.1499938964844,295.3500061035156,294.1508178710937,296.8253173828125,295.38677978515625,288.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897819884121,1.636272095595359e-08,0.0010897655738517,-0.041891872882843,0.0,0.0,0.0,-0.0129245100542902,60.0,11.828874588012695,0.0,-8.097256909422867e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001019233532133,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001073302046279,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.927372644189745e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0001073302046279,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0005091279745101,287.0301513671875,294.1499938964844,295.3273010253906,294.1340026855469,296.7969055175781,295.3625183105469,288.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859832400456,1.591826936930829e-08,0.0010859672911465,-0.040730133652687,0.0,0.0,0.0,-0.0127041870728135,60.0,11.726022720336914,0.0,-8.040876764425775e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0001019233532133,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001073302046279,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.927372644189745e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0001073302046279,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0005091279745101,287.0301513671875,294.1499938964844,295.3273010253906,294.1340026855469,296.7969055175781,295.3625183105469,288.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859832400456,1.591826936930829e-08,0.0010859672911465,-0.040730133652687,0.0,0.0,0.0,-0.0127041870728135,60.0,11.726022720336914,0.0,-8.040876764425775e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0001015449524857,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0001069317295332,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,7.897941395640373e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0001069317295332,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0005072377971373,287.043701171875,294.1499938964844,295.3050537109375,294.119140625,296.76873779296875,295.3394470214844,288.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819511953741,1.544677807885364e-08,0.0010819357121363,-0.0394975394010543,0.0,0.0,0.0,-0.0124704493209719,60.0,11.627309799194336,-0.0,-7.981281413549368e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0001015449524857,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0001069317295332,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,7.897941395640373e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.0001069317295332,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,0.0005072377971373,287.043701171875,294.1499938964844,295.3050537109375,294.119140625,296.76873779296875,295.3394470214844,288.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819511953741,1.544677807885364e-08,0.0010819357121363,-0.0394975394010543,0.0,0.0,0.0,-0.0124704493209719,60.0,11.627309799194336,-0.0,-7.981281413549368e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,0.0001013508808682,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,0.0001067273624357,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,7.882846693973988e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,0.0001067273624357,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,0.0005062683485448,287.05047607421875,294.1499938964844,295.2940673828125,294.11236572265625,296.7546691894531,295.3281555175781,288.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079881330952,1.5204964398662923e-08,0.0010798660805448,-0.0388653129339218,0.0,0.0,0.0,-0.0123505620285868,60.0,11.57859706878662,-0.0,-7.950803393441674e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,0.0001011489803204,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,0.0001065147516783,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,7.867143722251058e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,0.0001065147516783,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,0.0005052598426118,287.0572204589844,294.1499938964844,295.2832336425781,294.1060485839844,296.74072265625,295.3172607421875,288.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777298593893,1.4953400295780742e-08,0.0010777149582281,-0.0382075421512126,0.0,0.0,0.0,-0.0122258514165878,60.0,11.531346321105955,-0.0,-7.919157241076391e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.000100741184724,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,0.0001060853319359,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,7.835426367819309e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,0.0001060853246599,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0005032228655181,287.0706787109375,294.1499938964844,295.2618408203125,294.0946655273437,296.712890625,295.295654296875,288.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445300955401308e-08,0.001073371968232,-0.0368788503110408,0.0,0.0,0.0,-0.0119739733636379,60.0,11.437785148620604,-0.0,-7.855432215819746e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.000100741184724,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,0.0001060853319359,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,7.835426367819309e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,0.0001060853246599,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0005032228655181,287.0706787109375,294.1499938964844,295.2618408203125,294.0946655273437,296.712890625,295.295654296875,288.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445300955401308e-08,0.001073371968232,-0.0368788503110408,0.0,0.0,0.0,-0.0119739733636379,60.0,11.437785148620604,-0.0,-7.855432215819746e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,0.0001003168727038,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001056385081028,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,7.802424079272896e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0001056385008268,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,0.0005011032917536,287.083984375,294.1499938964844,295.2408752441406,294.0848693847656,296.6855163574219,295.275146484375,288.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688651818782,1.3916612751074808e-08,0.0010688512120395,-0.0354961194097995,0.0,0.0,0.0,-0.011711879633367,60.0,11.349569320678713,-0.0,-7.789398637214617e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,0.0001003168727038,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001056385081028,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,7.802424079272896e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0001056385008268,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,0.0005011032917536,287.083984375,294.1499938964844,295.2408752441406,294.0848693847656,296.6855163574219,295.275146484375,288.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688651818782,1.3916612751074808e-08,0.0010688512120395,-0.0354961194097995,0.0,0.0,0.0,-0.011711879633367,60.0,11.349569320678713,-0.0,-7.789398637214617e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,9.989417594624685e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0001051933868438,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,7.76954839238897e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001051933868438,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.0004989918670617,287.0972900390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6581726074219,295.2548522949219,288.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389948705366804e-08,0.0010643480345606,-0.0341184847056865,0.0,0.0,0.0,-0.0114507917314767,60.0,11.261836051940918,-0.0,-7.72389441294763e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,9.989417594624685e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0001051933868438,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,7.76954839238897e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001051933868438,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.0004989918670617,287.0972900390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6581726074219,295.2548522949219,288.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389948705366804e-08,0.0010643480345606,-0.0341184847056865,0.0,0.0,0.0,-0.0114507917314767,60.0,11.261836051940918,-0.0,-7.72389441294763e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,9.948349179467186e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001047609184752,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,7.737605483271182e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.847412109375,0.0,0.0,0.0001047609111992,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0004969403962604,287.10992431640625,294.1499938964844,295.2010498046875,294.0697631835937,296.6323547363281,295.2362365722656,288.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599856032058,1.2878248689673912e-08,0.0010599726811051,-0.0327798053622245,0.0,0.0,0.0,-0.0111971208825707,60.0,11.182726860046388,-0.0,-7.6605154220033e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,9.946638601832092e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001047429032041,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,7.736275438219309e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0001047428959282,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,0.0004968549474142,287.1104431152344,294.1499938964844,295.20025634765625,294.06951904296875,296.6312866210937,295.2354431152344,288.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598032968118,1.2856935960314786e-08,0.0010597904911264,-0.0327240452170372,0.0,0.0,0.0,-0.0111865550279617,60.0,11.179430961608888,-0.0,-7.657881440081837e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,9.925457561621442e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,0.0001045198514475,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,7.719801214989275e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,0.0001045198514475,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,0.0004957969067618,287.1169738769531,294.1499938964844,295.1903686523437,294.0664978027344,296.61798095703125,295.2260131835937,288.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575465857982,1.2593027953755609e-08,0.0010575340129435,-0.0320335514843463,0.0,0.0,0.0,-0.0110557246953248,60.0,11.139737129211426,-0.0,-7.625301634561765e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,9.904189209919424e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0001042958901962,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,7.703259325353429e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0001042958901962,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0004947345005348,287.12353515625,294.1499938964844,295.1805725097656,294.0637512207031,296.6046447753906,295.2165222167969,288.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552810272201,1.2328035481345978e-08,0.001055268687196,-0.0313401781022548,0.0,0.0,0.0,-0.0109243607148528,60.0,11.099599838256836,-0.0,-7.59265716965274e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,9.862141450867055e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001038531045196,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,7.670554623473436e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001038530972437,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0004926341352984,287.1365661621094,294.1499938964844,295.16131591796875,294.0591125488281,296.5781555175781,295.1978759765625,288.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804135446880082e-08,0.0010507883271202,-0.029969222843647,0.0,0.0,0.0,-0.0106646381318569,60.0,11.02158260345459,-0.0,-7.528325340899755e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,9.862141450867055e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001038531045196,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,7.670554623473436e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001038530972437,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0004926341352984,287.1365661621094,294.1499938964844,295.16131591796875,294.0591125488281,296.5781555175781,295.1978759765625,288.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804135446880082e-08,0.0010507883271202,-0.029969222843647,0.0,0.0,0.0,-0.0106646381318569,60.0,11.02158260345459,-0.0,-7.528325340899755e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,9.82110359473154e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,0.0001034209562931,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,7.638637180207297e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,0.0001034209562931,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.000490584236104,287.1495361328125,294.1499938964844,295.1424865722656,294.0555114746094,296.55194091796875,295.1798095703125,288.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464276419952,1.1292833335119212e-08,0.001046416349709,-0.0286310706287622,0.0,0.0,0.0,-0.0104111637920141,60.0,10.947415351867676,-0.0,-7.465803264494755e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,9.82110359473154e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,0.0001034209562931,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,7.638637180207297e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,0.0001034209562931,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.000490584236104,287.1495361328125,294.1499938964844,295.1424865722656,294.0555114746094,296.55194091796875,295.1798095703125,288.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464276419952,1.1292833335119212e-08,0.001046416349709,-0.0286310706287622,0.0,0.0,0.0,-0.0104111637920141,60.0,10.947415351867676,-0.0,-7.465803264494755e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,9.780591062735766e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001029943450703,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,7.607127190567553e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001029943377943,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,0.000488560530357,287.1624450683594,294.1499938964844,295.1240539550781,294.05279541015625,296.5258483886719,295.1620178222656,288.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421107290312,1.0788071769241014e-08,0.0010421000188216,-0.0273098889738321,0.0,0.0,0.0,-0.0101609313860535,60.0,10.874693870544434,-0.0,-7.404336344052356e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,9.780591062735766e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001029943450703,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,7.607127190567553e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89813232421875,0.0,0.0,0.0001029943377943,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,0.000488560530357,287.1624450683594,294.1499938964844,295.1240539550781,294.05279541015625,296.5258483886719,295.1620178222656,288.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421107290312,1.0788071769241014e-08,0.0010421000188216,-0.0273098889738321,0.0,0.0,0.0,-0.0101609313860535,60.0,10.874693870544434,-0.0,-7.404336344052356e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,9.742639667820184e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001025946985464,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.577609358122572e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001025946912704,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0004866648232564,287.1752014160156,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1451721191406,288.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380669264122,1.0315226006696321e-08,0.0010380565654486,-0.0260721147060394,0.0,0.0,0.0,-0.0099265202879905,60.0,10.808720588684082,-0.0,-7.346987018763684e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,9.742639667820184e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91046142578125,0.0,0.0,0.0001025946985464,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,7.577609358122572e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001025946912704,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,0.0004866648232564,287.1752014160156,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1451721191406,288.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380669264122,1.0315226006696321e-08,0.0010380565654486,-0.0260721147060394,0.0,0.0,0.0,-0.0099265202879905,60.0,10.808720588684082,-0.0,-7.346987018763684e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,9.72278940025717e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,0.0001023856602841,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,7.562170503661036e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,0.0001023856602841,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0004856732266489,287.1816101074219,294.1499938964844,295.0971984863281,294.0501403808594,296.4874572753906,295.1366271972656,288.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359528241679,1.0067902067589785e-08,0.0010359426960349,-0.0254246462136507,0.0,0.0,0.0,-0.0098039163276553,60.0,10.774453163146973,-0.0,-7.317078143387334e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,9.70478795352392e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,0.0001021960924845,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,7.548169378424063e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,0.0001021960924845,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.0004847740347031,287.1879577636719,294.1499938964844,295.0884704589844,294.0495910644531,296.4748229980469,295.1284484863281,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340344160795,9.843617476690273e-09,0.0010340246371924,-0.0248374640941619,0.0,0.0,0.0,-0.0096927275881171,60.0,10.743246078491213,-0.0,-7.290008596783083e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,9.669519204180688e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.000101824698504,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,7.520737563027069e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,0.0001018246912281,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0004830122925341,287.2005920410156,294.1499938964844,295.0712890625,294.04888916015625,296.44970703125,295.1123352050781,288.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302759474143,9.404194756257311e-09,0.0010302665177732,-0.0236869752407073,0.0,0.0,0.0,-0.0094748837873339,60.0,10.681824684143066,-0.0,-7.237118637704043e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,9.669519204180688e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.000101824698504,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,7.520737563027069e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,0.0001018246912281,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0004830122925341,287.2005920410156,294.1499938964844,295.0712890625,294.04888916015625,296.44970703125,295.1123352050781,288.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302759474143,9.404194756257311e-09,0.0010302665177732,-0.0236869752407073,0.0,0.0,0.0,-0.0094748837873339,60.0,10.681824684143066,-0.0,-7.237118637704043e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,9.636367758503184e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001014755980577,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,7.494953752029687e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001014755980577,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.0004813563136849,287.213134765625,294.1499938964844,295.05450439453125,294.0486755371094,296.4249572753906,295.0968322753906,288.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267441393807,8.991160704852064e-09,0.0010267351754009,-0.0226054899394512,0.0,0.0,0.0,-0.0092701278626918,60.0,10.624715805053713,-0.0,-7.187580308709586e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,9.636367758503184e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001014755980577,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,7.494953752029687e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001014755980577,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.0004813563136849,287.213134765625,294.1499938964844,295.05450439453125,294.0486755371094,296.4249572753906,295.0968322753906,288.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267441393807,8.991160704852064e-09,0.0010267351754009,-0.0226054899394512,0.0,0.0,0.0,-0.0092701278626918,60.0,10.624715805053713,-0.0,-7.187580308709586e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,9.604305523680524e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001011379645206,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,7.470016134902835e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.0001011379645206,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0004797547298949,287.2256164550781,294.1499938964844,295.0381164550781,294.0487670898437,296.40045166015625,295.0815734863281,288.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233285138383,8.591693578807735e-09,0.0010233198991045,-0.02155945263803,0.0,0.0,0.0,-0.009072097018361,60.0,10.569988250732422,-0.0,-7.139830415781034e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,9.604305523680524e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001011379645206,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,7.470016134902835e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.0001011379645206,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0004797547298949,287.2256164550781,294.1499938964844,295.0381164550781,294.0487670898437,296.40045166015625,295.0815734863281,288.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233285138383,8.591693578807735e-09,0.0010233198991045,-0.02155945263803,0.0,0.0,0.0,-0.009072097018361,60.0,10.569988250732422,-0.0,-7.139830415781034e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.57445809035562e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001008236649795,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,7.446801464539021e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001008236649795,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,0.0004782638279721,287.2380676269531,294.1499938964844,295.02215576171875,294.04913330078125,296.3761291503906,295.0666809082031,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148047246,8.219828373512428e-09,0.0010201397817581,-0.0205856338143348,0.0,0.0,0.0,-0.0088877463713288,60.0,10.517620086669922,-0.0,-7.095523102407243e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
