time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732040,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.57445809035562e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001008236649795,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,7.446801464539021e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001008236649795,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,0.0004782638279721,287.2380676269531,294.1499938964844,295.02215576171875,294.04913330078125,296.3761291503906,295.0666809082031,288.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148047246,8.219828373512428e-09,0.0010201397817581,-0.0205856338143348,0.0,0.0,0.0,-0.0088877463713288,60.0,10.517620086669922,-0.0,-7.095523102407243e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,9.55878640525043e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0001006586317089,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,7.434612780343741e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0001006586317089,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.0004774809931404,287.2442932128906,294.1499938964844,295.0143127441406,294.0493469238281,296.36395263671875,295.0592041015625,288.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184785351157,8.024573894260811e-09,0.0010184705024585,-0.0200742874294519,0.0,0.0,0.0,-0.0087909521535038,60.0,10.49098777770996,-0.0,-7.072313934486375e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,9.544619388179854e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,0.000100509445474,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,7.42359334253706e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.000100509445474,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0004767733043991,287.2505187988281,294.1499938964844,295.006591796875,294.0495910644531,296.35174560546875,295.0517272949219,288.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848065308735386e-09,0.001016960828565,-0.0196120217442512,0.0,0.0,0.0,-0.0087034469470381,60.0,10.464153289794922,-0.0,-7.051365713550696e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,9.519148443359882e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,0.0001002412172965,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,7.403782365145162e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.0001002412172965,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.000475500972243,287.2629089355469,294.1499938964844,294.9914245605469,294.05010986328125,296.3275451660156,295.0372009277344,288.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142535902559,7.530717383019692e-09,0.0010142461396753,-0.0187808759510517,0.0,0.0,0.0,-0.0085461186245083,60.0,10.41448211669922,-0.0,-7.013780134457194e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,9.519148443359882e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,0.0001002412172965,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,7.403782365145162e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.0001002412172965,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.000475500972243,287.2629089355469,294.1499938964844,294.9914245605469,294.05010986328125,296.3275451660156,295.0372009277344,288.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142535902559,7.530717383019692e-09,0.0010142461396753,-0.0187808759510517,0.0,0.0,0.0,-0.0085461186245083,60.0,10.41448211669922,-0.0,-7.013780134457194e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,9.496408165432511e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001000017582555,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,7.386095967376605e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,0.0001000017582555,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.0004743650497402,287.2752685546875,294.1499938964844,294.97662353515625,294.0505065917969,296.3035888671875,295.0231628417969,288.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118309874087,7.247403566168486e-09,0.0010118237696588,-0.0180388335138559,0.0,0.0,0.0,-0.0084056695923209,60.0,10.368653297424316,-0.0,-6.98031072943195e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,9.496408165432511e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0001000017582555,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,7.386095967376605e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,0.0001000017582555,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,0.0004743650497402,287.2752685546875,294.1499938964844,294.97662353515625,294.0505065917969,296.3035888671875,295.0231628417969,288.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118309874087,7.247403566168486e-09,0.0010118237696588,-0.0180388335138559,0.0,0.0,0.0,-0.0084056695923209,60.0,10.368653297424316,-0.0,-6.98031072943195e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.476760169491172e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.979485912481324e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,7.370814273599535e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.97948518488556e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,0.0004733836103696,287.2875366210937,294.1499938964844,294.9622497558594,294.0507202148437,296.2799987792969,295.0095520019531,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097371414303,7.002614932360984e-09,0.001009730156511,-0.0173976719379425,0.0,0.0,0.0,-0.0082843145355582,60.0,10.325946807861328,-0.0,-6.951457010018204e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.476760169491172e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.979485912481324e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,7.370814273599535e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.97948518488556e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,0.0004733836103696,287.2875366210937,294.1499938964844,294.9622497558594,294.0507202148437,296.2799987792969,295.0095520019531,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097371414303,7.002614932360984e-09,0.001009730156511,-0.0173976719379425,0.0,0.0,0.0,-0.0082843145355582,60.0,10.325946807861328,-0.0,-6.951457010018204e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,9.460062574362382e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,9.961902105715126e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.357827416853979e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.961902105715126e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.0004725495236925,287.2997436523437,294.1499938964844,294.9482421875,294.0506286621094,296.2568359375,294.9964294433594,288.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079581988975,6.794580897917513e-09,0.0010079514468088,-0.0168527606874704,0.0,0.0,0.0,-0.0081811845302581,60.0,10.286849975585938,-0.0,-6.926982365484946e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,9.460062574362382e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,9.961902105715126e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.357827416853979e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.961902105715126e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,0.0004725495236925,287.2997436523437,294.1499938964844,294.9482421875,294.0506286621094,296.2568359375,294.9964294433594,288.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079581988975,6.794580897917513e-09,0.0010079514468088,-0.0168527606874704,0.0,0.0,0.0,-0.0081811845302581,60.0,10.286849975585938,-0.0,-6.926982365484946e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,9.449951176065952e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,9.95125446934253e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,7.349962834268808e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,9.95125446934253e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0004720444558188,287.30584716796875,294.1499938964844,294.94140625,294.0504150390625,296.24517822265625,294.9898376464844,288.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668606555848555e-09,0.0010068753035739,-0.0165227837860584,0.0,0.0,0.0,-0.0081187384203076,60.0,10.267043113708496,-0.0,-6.912182470841799e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,9.441631118534131e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435485839844,0.0,0.0,9.94249276118353e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435485839844,0.0,0.0,7.343491597566754e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435791015625,0.0,0.0,9.94249276118353e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,0.0004716288531199,287.3119506835937,294.1499938964844,294.93463134765625,294.05010986328125,296.2335205078125,294.98321533203125,288.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059946216642,6.564945476128514e-09,0.0010059881024062,-0.0162512511014938,0.0,0.0,0.0,-0.0080673452466726,60.0,10.24686050415039,-0.0,-6.90001584757738e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,9.428201155969872e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,9.928350482368842e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,7.33304550522007e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05548095703125,0.0,0.0,9.92834975477308e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.000470957980724,287.3241271972656,294.1499938964844,294.9214172363281,294.0491027832031,296.2103881835937,294.97027587890625,288.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045629460364,6.397621099551998e-09,0.0010045565431937,-0.0158129520714283,0.0,0.0,0.0,-0.007984391413629,60.0,10.208941459655762,-0.0,-6.880400604813985e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,9.428201155969872e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,9.928350482368842e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,7.33304550522007e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05548095703125,0.0,0.0,9.92834975477308e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.000470957980724,287.3241271972656,294.1499938964844,294.9214172363281,294.0491027832031,296.2103881835937,294.97027587890625,288.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045629460364,6.397621099551998e-09,0.0010045565431937,-0.0158129520714283,0.0,0.0,0.0,-0.007984391413629,60.0,10.208941459655762,-0.0,-6.880400604813985e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,9.417444380233064e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,9.91702254395932e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,7.324679609155282e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,9.91702254395932e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0004704206367023,287.3362731933594,294.1499938964844,294.9085693359375,294.0474548339844,296.1874694824219,294.9576416015625,288.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034169536083,6.263603857803446e-09,0.0010034107835963,-0.0154618918895721,0.0,0.0,0.0,-0.0079179545864462,60.0,10.17324161529541,-0.0,-6.864709689580195e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,9.417444380233064e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,9.91702254395932e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,7.324679609155282e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,9.91702254395932e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0004704206367023,287.3362731933594,294.1499938964844,294.9085693359375,294.0474548339844,296.1874694824219,294.9576416015625,288.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034169536083,6.263603857803446e-09,0.0010034107835963,-0.0154618918895721,0.0,0.0,0.0,-0.0079179545864462,60.0,10.17324161529541,-0.0,-6.864709689580195e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.409549966221677e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.908709762385116e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,7.318539428524673e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.908709034789354e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0004700263089034,287.348388671875,294.1499938964844,294.8961181640625,294.0450744628906,296.16485595703125,294.9452819824219,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025755036622,6.165250088230323e-09,0.0010025693336501,-0.0152042480185627,0.0,0.0,0.0,-0.0078691942617297,60.0,10.13924503326416,-0.0,-6.853205292145503e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.409549966221677e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.908709762385116e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,7.318539428524673e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.908709034789354e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0004700263089034,287.348388671875,294.1499938964844,294.8961181640625,294.0450744628906,296.16485595703125,294.9452819824219,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025755036622,6.165250088230323e-09,0.0010025693336501,-0.0152042480185627,0.0,0.0,0.0,-0.0078691942617297,60.0,10.13924503326416,-0.0,-6.853205292145503e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,9.405081073055044e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.90400367300026e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,7.315063703572378e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.90400367300026e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.0004698031116276,287.36041259765625,294.1499938964844,294.884033203125,294.0418395996094,296.14263916015625,294.9332275390625,288.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020994814112,6.109579953061939e-09,0.0010020933113992,-0.0150584150105714,0.0,0.0,0.0,-0.0078415963798761,60.0,10.107284545898438,-0.0,-6.846698141771412e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,9.405081073055044e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.90400367300026e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,7.315063703572378e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,9.90400367300026e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.0004698031116276,287.36041259765625,294.1499938964844,294.884033203125,294.0418395996094,296.14263916015625,294.9332275390625,288.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020994814112,6.109579953061939e-09,0.0010020933113992,-0.0150584150105714,0.0,0.0,0.0,-0.0078415963798761,60.0,10.107284545898438,-0.0,-6.846698141771412e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,9.401256102137268e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968933105469,0.0,0.0,9.89997643046081e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968933105469,0.0,0.0,7.312088564503938e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.096923828125,0.0,0.0,9.899975702865048e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,0.0004696120449807,287.366455078125,294.1499938964844,294.87811279296875,294.0398864746094,296.1315002441406,294.9271850585937,288.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.061929180845027e-09,0.001001687371172,-0.0149335889145731,0.0,0.0,0.0,-0.0078179808333516,60.0,10.091259002685549,-0.0,-6.841130328893996e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10284423828125,0.0,0.0,9.39912861213088e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.897735435515642e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,7.310434011742473e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.89773470791988e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10284423828125,0.0,0.0,0.0004695057577919,287.3724670410156,294.1499938964844,294.872314453125,294.0376892089844,296.1203308105469,294.9211120605469,288.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014659492298,6.0354161668385595e-09,0.0010014600120484,-0.0148641355335712,0.0,0.0,0.0,-0.0078048342838883,60.0,10.07505989074707,-0.0,-6.838033783651555e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,9.397842950420454e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.896381379803644e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,7.309433567570522e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.896381379803644e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,0.0004694415256381,287.384521484375,294.1499938964844,294.8609619140625,294.032470703125,296.09820556640625,294.9091796875,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013279970735,6.0194018658421555e-09,0.0010013219434767,-0.0148221850395202,0.0,0.0,0.0,-0.0077968896366655,60.0,10.043664932250977,-0.0,-6.836163635171033e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,9.397842950420454e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.896381379803644e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,7.309433567570522e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.896381379803644e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,0.0004694415256381,287.384521484375,294.1499938964844,294.8609619140625,294.032470703125,296.09820556640625,294.9091796875,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013279970735,6.0194018658421555e-09,0.0010013219434767,-0.0148221850395202,0.0,0.0,0.0,-0.0077968896366655,60.0,10.043664932250977,-0.0,-6.836163635171033e-08,0.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.050000000745058,9.399459668202326e-05,298.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.050000000745058,9.898084681481124e-05,298.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.050000000745058,7.310691580642015e-05,298.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.050000000745058,9.898083953885362e-05,298.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.050000000745058,0.0004695223178714,287.3965148925781,284.95001220703125,294.8500061035156,294.0260925292969,296.0762939453125,294.8974304199219,288.78472900390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015005245804,6.039550637382263e-09,0.0010014944709837,-0.0148749677464365,0.0,0.0,0.0,-0.0078068794682621,60.0,10.013222694396973,-0.0,-6.83851695271187e-08,1.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.050000000745058,9.399459668202326e-05,298.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.050000000745058,9.898084681481124e-05,298.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.050000000745058,7.310691580642015e-05,298.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.0,0.050000000745058,9.898083953885362e-05,298.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.050000000745058,0.0004695223178714,287.3965148925781,284.95001220703125,294.8500061035156,294.0260925292969,296.0762939453125,294.8974304199219,288.78472900390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015005245804,6.039550637382263e-09,0.0010014944709837,-0.0148749677464365,0.0,0.0,0.0,-0.0078068794682621,60.0,10.013222694396973,-0.0,-6.83851695271187e-08,1.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6339147686958313,0.050000000745058,0.0406501181423664,298.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6339147686958313,0.050000000745058,0.0428065322339534,298.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6339147686958313,0.050000000745058,0.0316167585551738,298.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6339147686958313,0.050000000745058,0.0428065322339534,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6339147686958313,0.050000000745058,0.2030557543039322,288.472900390625,284.95001220703125,294.8446960449219,294.0226745605469,297.35791015625,297.7893981933594,289.0516052246094,1.0,0.1096962541341781,0.1185164824128151,0.1185164824128151,1.0,1.0,-0.4331058263778686,0.0034101656638085,0.4296956658363342,-0.1137732416391372,0.0,0.0,0.0,10.249902725219728,60.0,990.682861328125,0.0,12.222723960876465,1.0,278.7474365234375,281.6200256347656,301.01580810546875,303.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.214531201722037e-21,-3.1072656008610185e-21,-3.1072656008610185e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.6327290534973145,0.050000000745058,0.0452302172780036,298.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.6327290534973145,0.050000000745058,0.0476295948028564,298.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.6327290534973145,0.050000000745058,0.0351790562272071,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.6327290534973145,0.050000000745058,0.0476295948028564,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6444396972656,0.6327290534973145,0.050000000745058,0.2259342968463897,289.7955322265625,284.95001220703125,294.83953857421875,294.01934814453125,297.5270690917969,298.484619140625,290.7140197753906,1.0,0.1210810467600822,0.2370329648256302,0.2370329648256302,1.0,1.0,-0.4819349646568298,0.0301998518407344,0.451735109090805,-0.0990567207336425,1.0,1.0,0.0,12.51296615600586,60.0,4362.56103515625,0.0,16.675790786743164,1.0,278.7728576660156,283.71148681640625,300.9866638183594,303.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,3233.099853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0757291987538337,1.0,0.0,0.0,0.3345992565155029,0.3346102237701416,2.401918663963443e-07,2.2284421920776367,2.2284302711486816,1.189159320347244e-05,0.0,0.0,-0.0,166.96653747558594,0.0,6.197922706604004,709.5504760742188,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0456760413944721,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0480990707874298,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0355258099734783,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0480990707874298,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.2281612902879715,287.6498413085937,284.95001220703125,294.82977294921875,294.0130920410156,297.4786682128906,298.454345703125,286.8111267089844,1.0,0.1405728608369827,0.4740659296512604,0.4740659296512604,1.0,1.0,-0.4866881370544433,0.1281298398971557,0.3585582971572876,-0.0026330365799367,1.0,1.0,0.0,20.05397224426269,60.0,14298.90625,0.0,23.17893409729004,1.0,281.25390625,284.4959716796875,299.0406494140625,300.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,2601.203857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880048274993896,1.0,0.0,0.0,1.074263572692871,1.0742655992507937,7.72951338490202e-08,4.265600681304932,4.265590667724609,9.788690476852937e-06,0.0,0.0,-0.0,2678.629150390625,0.0,37.97311782836914,1895.39306640625,0.0,864.1978149414062,0.2752648293972015,1.0,0.0,3.0,1.0,0.0
17733840,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0456760413944721,298.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0480990707874298,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0355258099734783,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.0480990707874298,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5717899799346924,0.050000000745058,0.2281612902879715,287.6498413085937,284.95001220703125,294.82977294921875,294.0130920410156,297.4786682128906,298.454345703125,286.8111267089844,1.0,0.1405728608369827,0.4740659296512604,0.4740659296512604,1.0,1.0,-0.4866881370544433,0.1281298398971557,0.3585582971572876,-0.0026330365799367,1.0,1.0,0.0,20.05397224426269,60.0,14298.90625,0.0,23.17893409729004,1.0,281.25390625,284.4959716796875,299.0406494140625,300.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,2601.203857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880048274993896,1.0,0.0,0.0,1.074263572692871,1.0742655992507937,7.72951338490202e-08,4.265600681304932,4.265590667724609,9.788690476852937e-06,0.0,0.0,-0.0,2678.629150390625,0.0,37.97311782836914,1895.39306640625,0.0,864.1978149414062,0.2752648293972015,1.0,0.0,3.0,1.0,0.0
17733900,298.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.5498703122138977,0.050000000745058,0.0458134338259696,298.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.5498703122138977,0.050000000745058,0.0482437536120414,298.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.5498703122138977,0.050000000745058,0.0356326699256897,298.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.5498703122138977,0.050000000745058,0.0482437536120414,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.5498703122138977,0.050000000745058,0.2288475930690765,286.4150695800781,284.95001220703125,294.8251647949219,294.0101318359375,297.20050048828125,298.416015625,286.1148376464844,1.0,0.148967444896698,0.5925824046134949,0.5925824046134949,1.0,1.0,-0.4881520867347717,0.1738766133785247,0.3142754733562469,0.0426323227584362,1.0,1.0,0.0,23.731258392333984,60.0,13060.5263671875,0.0,26.32733726501465,1.0,282.1161804199219,284.3017272949219,297.6734924316406,298.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,4037.31494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57924485206604,1.0,0.0,0.0,1.338351845741272,1.3383549451828003,1.1952693057537545e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,2688.5546875,0.0,73.38005065917969,1895.436279296875,0.0,819.7160034179688,0.3369227647781372,1.0,0.0,3.0,1.0,0.0
17733960,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.5330103039741516,0.050000000745058,0.0459443554282188,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.5330103039741516,0.050000000745058,0.0483816154301166,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.5330103039741516,0.050000000745058,0.0357344970107078,298.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.5330103039741516,0.050000000745058,0.0483816154301166,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.5330103039741516,0.050000000745058,0.2295015603303909,286.0502319335937,284.95001220703125,294.8207092285156,294.0072937011719,296.9756164550781,298.378662109375,286.01177978515625,1.0,0.1565231531858444,0.6740659475326538,0.6740659475326538,0.800000011920929,1.0,-0.4895470738410949,0.1980019211769104,0.2915451526641845,0.0664095059037208,1.0,1.0,0.0,27.23622131347656,60.0,12508.720703125,0.0,29.354433059692383,1.0,282.6504211425781,284.4566650390625,296.9376525878906,297.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,5533.8388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313557386398315,1.0,0.0,0.0,1.5668853521347046,1.5668896436691284,1.6382047363094898e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.69091796875,0.0,117.75428009033205,1895.4371337890625,0.0,613.0833740234375,0.3953130841255188,1.0,0.0,3.0,1.0,0.0
17734020,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.5121409296989441,0.050000000745058,0.0461572036147117,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.5121409296989441,0.050000000745058,0.0486057586967945,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.5121409296989441,0.050000000745058,0.0359000489115715,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.5121409296989441,0.050000000745058,0.0486057586967945,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.5121409296989441,0.050000000745058,0.2305647879838943,286.03369140625,284.95001220703125,294.8132019042969,294.0025329589844,296.2284545898437,298.3217468261719,286.0228271484375,1.0,0.1680814772844314,0.819042980670929,0.819042980670929,0.444156140089035,1.0,-0.4918128848075866,0.3203408420085907,0.1714720577001571,0.1878409087657928,1.0,1.0,0.0,32.94623947143555,60.0,12363.564453125,0.0,34.34328842163086,1.0,283.0466003417969,284.5589599609375,296.5785522460937,297.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,8520.3359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391814470291137,1.0,0.0,0.0,1.94425106048584,1.9442576169967647,2.522307909202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.45166015625,0.0,224.9689178466797,1895.4371337890625,0.0,351.1676025390625,0.4840970039367676,1.0,0.0,3.0,1.0,0.0
17734080,298.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5101749300956726,0.050000000745058,0.0461813956499099,298.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5101749300956726,0.050000000745058,0.0486312359571456,298.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5101749300956726,0.050000000745058,0.035918865352869,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5101749300956726,0.050000000745058,0.0486312359571456,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.5101749300956726,0.050000000745058,0.2306856364011764,286.0277404785156,284.95001220703125,294.81231689453125,294.0019836425781,296.0283203125,298.3155517578125,286.0064697265625,1.0,0.1693522930145263,0.8370329737663269,0.8370329737663269,0.4000000059604645,1.0,-0.4920727610588074,0.3503337204456329,0.1417390257120132,0.2176615893840789,1.0,1.0,0.0,33.597633361816406,60.0,12342.1953125,0.0,34.918331146240234,1.0,283.0658874511719,284.551025390625,296.5840759277344,297.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,8868.37890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305283427238464,1.0,0.0,0.0,1.9835634231567385,1.983570218086243,2.625340300710377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.92578125,0.0,238.89321899414065,1895.4371337890625,0.0,333.1842041015625,0.4965901374816894,1.0,0.0,3.0,1.0,0.0
17734140,298.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0463834963738918,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0488440580666065,298.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0360760539770126,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0488440580666065,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.2316951751708984,285.7998352050781,284.95001220703125,294.8045959472656,293.99713134765625,294.8271484375,298.2646789550781,285.72723388671875,1.0,0.1795249879360199,1.0,1.0,0.0,1.0,-0.4942291676998138,0.4942268431186676,2.332038548047421e-06,0.3606483936309814,1.0,1.0,0.0,39.026405334472656,60.0,12186.3779296875,-0.0,39.717559814453125,1.0,283.1402893066406,284.4059753417969,296.7757873535156,297.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,12162.5205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841109871864319,1.0,0.0,0.0,2.3229281902313232,2.322937488555908,3.600517572976969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.5908203125,0.0,383.6836242675781,1895.4371337890625,0.0,248.6044311523437,0.5789183974266052,1.0,0.0,3.0,1.0,0.0
