time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734200,298.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0463834963738918,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0488440580666065,298.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0360760539770126,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.0488440580666065,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.4960445463657379,0.050000000745058,0.2316951751708984,285.7998352050781,284.95001220703125,294.8045959472656,293.99713134765625,294.8271484375,298.2646789550781,285.72723388671875,1.0,0.1795249879360199,1.0,1.0,0.0,1.0,-0.4942291676998138,0.4942268431186676,2.332038548047421e-06,0.3606483936309814,1.0,1.0,0.0,39.026405334472656,60.0,12186.3779296875,-0.0,39.717559814453125,1.0,283.1402893066406,284.4059753417969,296.7757873535156,297.6687927246094,293.1499938964844,293.1499938964844,283.1499938964844,12162.5205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841109871864319,1.0,0.0,0.0,2.3229281902313232,2.322937488555908,3.600517572976969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.5908203125,0.0,383.6836242675781,1895.4371337890625,0.0,248.6044311523437,0.5789183974266052,1.0,0.0,3.0,1.0,0.0
17734260,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.4903111457824707,0.050000000745058,0.0464803650975227,298.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.4903111457824707,0.050000000745058,0.0489460602402687,298.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.4903111457824707,0.050000000745058,0.0361513942480087,298.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.4903111457824707,0.050000000745058,0.0489460602402687,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.4903111457824707,0.050000000745058,0.232179045677185,285.6617736816406,284.95001220703125,294.8006591796875,293.99468994140625,294.8016967773437,298.2400817871094,285.6167907714844,1.0,0.1841453164815902,1.0,1.0,0.0,1.0,-0.4952589273452759,0.4952585697174072,3.57301672693211e-07,0.3616251349449157,1.0,1.0,0.0,41.618896484375,60.0,12226.4453125,-0.0,42.01298141479492,1.0,283.1474304199219,284.3319396972656,296.8970947265625,297.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,13946.9345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791811466217041,1.0,0.0,0.0,2.487501621246338,2.4875121116638184,4.128764032884647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.59326171875,0.0,471.1467590332031,1895.4371337890625,0.0,240.4975128173828,0.6160141229629517,1.0,0.0,3.0,1.0,0.0
17734320,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.4863094091415405,0.050000000745058,0.0465521290898323,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.4863094091415405,0.050000000745058,0.0490216314792633,298.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.4863094091415405,0.050000000745058,0.0362072102725505,298.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.4863094091415405,0.050000000745058,0.0490216314792633,297.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.4863094091415405,0.050000000745058,0.2325375229120254,285.5938720703125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2215270996094,285.5654296875,1.0,0.1874898672103881,1.0,1.0,0.0,1.0,-0.4960236847400665,0.4960233271121979,3.580468899144762e-07,0.3623821437358856,1.0,1.0,0.0,43.539920806884766,48.0,12261.6708984375,-0.0,43.7199592590332,1.0,283.1491394042969,284.28643798828125,296.9731140136719,297.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,15163.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822753429412842,1.0,0.0,0.0,2.593735694885254,2.59374737739563,4.4889503669764963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.7314453125,0.0,534.1256713867188,1895.4371337890625,0.0,245.5715789794922,0.6445673108100891,1.0,0.0,3.0,1.0,0.0
17734380,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0465945154428482,298.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0490662716329097,298.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0362401790916919,298.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0490662716329097,297.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.2327492535114288,285.5006103515625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1859436035156,285.48260498046875,1.0,0.1889552921056747,1.0,1.0,0.0,1.0,-0.4964757263660431,0.4964753687381744,3.58630757091305e-07,0.3631701469421386,1.0,1.0,0.0,44.67807769775391,36.0,12326.904296875,-0.0,44.73355484008789,1.0,283.14996337890625,284.2032165527344,297.0563659667969,298.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17797.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975706100463867,1.0,0.0,0.0,2.809954643249512,2.8099682331085205,5.268560130389233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.27490234375,0.0,679.1480102539062,1895.4371337890625,0.0,271.4330139160156,0.6969862580299377,1.0,0.0,3.0,1.0,0.0
17734440,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0465945154428482,298.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0490662716329097,298.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0362401790916919,298.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.0490662716329097,297.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.4840033054351806,0.050000000745058,0.2327492535114288,285.5006103515625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1859436035156,285.48260498046875,1.0,0.1889552921056747,1.0,1.0,0.0,1.0,-0.4964757263660431,0.4964753687381744,3.58630757091305e-07,0.3631701469421386,1.0,1.0,0.0,44.67807769775391,36.0,12326.904296875,-0.0,44.73355484008789,1.0,283.14996337890625,284.2032165527344,297.0563659667969,298.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17797.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975706100463867,1.0,0.0,0.0,2.809954643249512,2.8099682331085205,5.268560130389233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.27490234375,0.0,679.1480102539062,1895.4371337890625,0.0,271.4330139160156,0.6969862580299377,1.0,0.0,3.0,1.0,0.0
17734500,298.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.4852114915847778,0.050000000745058,0.0465722382068634,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.4852114915847778,0.050000000745058,0.04904280975461,298.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.4852114915847778,0.050000000745058,0.0362228527665138,298.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.4852114915847778,0.050000000745058,0.04904280975461,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.4852114915847778,0.050000000745058,0.2326379716396331,285.4659729003906,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1708374023437,285.4499206542969,1.0,0.1877736449241638,1.0,1.0,0.0,1.0,-0.4962384104728699,0.4962380528450012,3.585360559554829e-07,0.3632315695285797,1.0,1.0,0.0,44.08470153808594,36.0,12350.8740234375,-0.0,44.20468521118164,1.0,283.1499938964844,284.1687316894531,297.05987548828125,298.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,19079.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052479565143585,1.0,0.0,0.0,2.909409284591675,2.909423828125,5.648108185596357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.068359375,0.0,753.8434448242188,1895.4371337890625,0.0,284.9938659667969,0.71834796667099,1.0,0.0,3.0,1.0,0.0
17734560,298.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.4878524243831634,0.050000000745058,0.046524129807949,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.4878524243831634,0.050000000745058,0.0489921458065509,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.4878524243831634,0.050000000745058,0.0361854322254657,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.4878524243831634,0.050000000745058,0.0489921458065509,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.4878524243831634,0.050000000745058,0.23239766061306,285.4362487792969,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.15753173828125,285.4228210449219,1.0,0.1853897869586944,1.0,1.0,0.0,1.0,-0.4957260489463806,0.4957256913185119,3.582091494536144e-07,0.3630943596363067,1.0,1.0,0.0,42.80064392089844,25.0,12352.0830078125,-0.0,43.06201171875,1.0,283.1499938964844,284.1434631347656,297.0473022460937,298.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,20038.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108124077320099,1.0,0.0,0.0,2.9816391468048096,2.981654405593872,5.932031399424886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.27001953125,0.0,811.394287109375,1895.4371337890625,0.0,295.1065368652344,0.7386542558670044,1.0,0.0,3.0,1.0,0.0
17734620,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.4949444234371185,0.050000000745058,0.0464014410972595,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.4949444234371185,0.050000000745058,0.0488629527390003,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.4949444234371185,0.1568584740161895,0.0360900089144706,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.4949444234371185,0.050000000745058,0.0488629527390003,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.4949444234371185,0.050000000745058,0.2317848056554794,285.3914489746094,284.95001220703125,294.7812805175781,293.9827880859375,294.7818298339844,298.1371765136719,285.3804016113281,1.0,0.1793376207351684,1.0,1.0,0.0,1.0,-0.4944187104701996,0.4944183528423309,3.5729524938687973e-07,0.362566739320755,1.0,1.0,0.0,39.52424621582031,25.0,12353.021484375,-0.0,40.15678024291992,1.0,283.1499938964844,284.1015930175781,297.014404296875,297.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,21813.4296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160805642604828,1.0,0.0,0.0,3.1108994483947754,3.1109161376953125,6.457512427004986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.3046875,0.0,921.5625,1895.4371337890625,0.0,304.9216003417969,0.7671123147010803,1.0,0.0,3.0,1.0,0.0
17734680,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.4981425106525421,0.050000000745058,0.0463501252233982,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.4981425106525421,0.050000000745058,0.0488089136779308,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.5747418999671936,0.1579579561948776,0.0516438633203506,298.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.4981425106525421,0.050000000745058,0.0488089136779308,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.4981425106525421,0.050000000745058,0.2315284758806228,285.3865051269531,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.13494873046875,285.3790588378906,1.0,0.1786229163408279,1.0,1.0,0.0,1.0,-0.512569010257721,0.5125686526298523,3.727392083874293e-07,0.3757078349590301,1.0,1.0,0.0,38.28859329223633,43.0,12577.17578125,-0.0,41.08919906616211,1.0,283.1499938964844,284.1038513183594,297.01025390625,297.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,21983.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163496494293213,1.0,0.0,0.0,3.12298583984375,3.123002529144287,6.507787020382239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.53857421875,0.0,932.3456420898438,1895.4371337890625,0.0,305.4295654296875,0.7730066180229187,1.0,0.0,3.0,1.0,0.0
17734740,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.5184516906738281,0.050000000745058,0.0460843779146671,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.7462940812110901,0.14801025390625,0.1339680105447769,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.7687894701957703,0.1530568450689315,0.1083697602152824,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.5184516906738281,0.050000000745058,0.0485290698707103,297.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.5184516906738281,0.050000000745058,0.2302010059356689,285.6072692871094,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0565795898437,285.6871643066406,1.0,0.1839751452207565,1.0,1.0,0.0,1.0,-0.6806538105010986,0.6806532740592957,5.322059450918459e-07,0.5036923885345459,1.0,1.0,0.0,32.59648132324219,31.0,15963.609375,-0.0,55.7493896484375,1.0,283.1499938964844,284.31591796875,297.0656433105469,298.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,23693.13671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306910336017608,1.0,0.0,0.0,3.242166042327881,3.2421841621398926,7.013968570390716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.8408203125,0.0,1043.212646484375,1895.4371337890625,0.0,333.5145874023437,0.802022397518158,1.0,0.0,3.0,1.0,0.0
17734800,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.5184516906738281,0.050000000745058,0.0460843779146671,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.7462940812110901,0.14801025390625,0.1339680105447769,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.7687894701957703,0.1530568450689315,0.1083697602152824,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.5184516906738281,0.050000000745058,0.0485290698707103,297.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.5184516906738281,0.050000000745058,0.2302010059356689,285.6072692871094,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0565795898437,285.6871643066406,1.0,0.1839751452207565,1.0,1.0,0.0,1.0,-0.6806538105010986,0.6806532740592957,5.322059450918459e-07,0.5036923885345459,1.0,1.0,0.0,32.59648132324219,31.0,15963.609375,-0.0,55.7493896484375,1.0,283.1499938964844,284.31591796875,297.0656433105469,298.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,23693.13671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306910336017608,1.0,0.0,0.0,3.242166042327881,3.2421841621398926,7.013968570390716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.8408203125,0.0,1043.212646484375,1895.4371337890625,0.0,333.5145874023437,0.802022397518158,1.0,0.0,3.0,1.0,0.0
17734860,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.5181945562362671,0.050000000745058,0.0460870563983917,297.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.7559535503387451,0.145197793841362,0.1396255046129226,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.7674986124038696,0.1536804735660553,0.1079711243510246,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.5181945562362671,0.1438712179660797,0.0485318899154663,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.5181945562362671,0.050000000745058,0.230214387178421,285.7751770019531,284.95001220703125,294.7746276855469,293.97882080078125,294.77490234375,298.0075378417969,285.79351806640625,1.0,0.1842050850391388,1.0,1.0,0.0,1.0,-0.6869454383850098,0.6869449019432068,5.391166837398487e-07,0.5092765092849731,1.0,1.0,0.0,32.73511505126953,31.0,16375.341796875,-0.0,56.767086029052734,1.0,283.1499938964844,284.33447265625,297.1275634765625,298.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,24660.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501378536224365,1.0,0.0,0.0,3.3076775074005127,3.3076963424682617,7.300281481548154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.09130859375,0.0,1107.73681640625,1895.4371337890625,0.0,375.2183227539063,0.8152008652687073,1.0,0.0,3.0,1.0,0.0
17734920,298.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.5405795574188232,0.050000000745058,0.0458811074495315,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8425598144531,0.7811529636383057,0.1445320546627044,0.1380601823329925,297.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.7984128594398499,0.1555745750665664,0.1086846366524696,297.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7574036121368408,0.1440017968416214,0.1259042471647262,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.5405795574188232,0.050000000745058,0.2291856259107589,285.8388977050781,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.97479248046875,285.8866271972656,1.0,0.1848052889108657,1.0,1.0,0.0,1.0,-0.7772752046585083,0.7772745490074158,6.36619631677604e-07,0.5771728754043579,1.0,1.0,0.0,28.063968658447266,25.0,17932.5390625,-0.0,63.91550064086914,1.0,283.1499938964844,284.41998291015625,297.1488952636719,298.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,25218.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668790400028229,1.0,0.0,0.0,3.344932556152344,3.344951868057251,7.46565717690828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.11962890625,0.0,1145.5902099609375,1895.4371337890625,0.0,415.0650024414063,0.8270896673202515,1.0,0.0,3.0,1.0,0.0
17734980,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.8084800243377686,0.1414632350206375,0.122831217944622,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.8250671029090881,0.1453981846570968,0.1378639042377472,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8470607995986938,0.1592498272657394,0.1107362285256385,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.8187952041625977,0.1403103172779083,0.1345368921756744,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.577516496181488,0.050000000745058,0.227997288107872,286.05126953125,284.95001220703125,294.7713317871094,293.9769287109375,294.7715148925781,297.9140014648437,286.10308837890625,1.0,0.1863844692707061,1.0,1.0,0.0,1.0,-0.880843997001648,0.8808432221412659,7.604325560350844e-07,0.6556728482246399,1.0,1.0,0.0,22.75226402282715,25.0,20003.1328125,-0.0,73.0872573852539,1.0,283.1499938964844,284.5440673828125,297.1796875,298.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,26208.90234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935398697853088,1.0,0.0,0.0,3.4099528789520264,3.409972906112671,7.758720244055439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.65966796875,0.0,1213.703125,1895.4371337890625,0.0,487.499267578125,0.8401238918304443,1.0,0.0,3.0,1.0,0.0
17735040,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.8164764046669006,0.137132242321968,0.1257143914699554,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.8283597826957703,0.1464985907077789,0.1386467814445495,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.8529788255691528,0.161671832203865,0.1123485937714576,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.8181425929069519,0.1393375992774963,0.1332394927740097,297.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.5791289806365967,0.050000000745058,0.2279538810253143,286.1451416015625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87713623046875,286.1620788574219,1.0,0.1864962875843048,1.0,1.0,0.0,1.0,-0.8855424523353577,0.8855416774749756,7.66676464536431e-07,0.6597363948822021,1.0,1.0,0.0,22.578474044799805,25.0,20254.015625,-0.0,73.63642883300781,1.0,283.1499938964844,284.5588073730469,297.1902160644531,298.61480712890625,293.1499938964844,293.1499938964844,283.1499938964844,26609.1953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510246992111206,1.0,0.0,0.0,3.435894727706909,3.435914993286133,7.877220582486189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4736328125,0.0,1241.61474609375,1895.4371337890625,0.0,539.375244140625,0.8493183255195618,1.0,0.0,3.0,1.0,0.0
17735100,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8071564435958862,0.1336762309074401,0.1223235949873924,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626281738281,0.829148530960083,0.1482908278703689,0.1401766985654831,297.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.8563709855079651,0.1649327874183654,0.1146295741200447,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8144825100898743,0.1389982253313064,0.1324147135019302,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.5773468613624573,0.050000000745058,0.2280012518167495,286.1626892089844,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.85772705078125,286.1603088378906,1.0,0.186990350484848,1.0,1.0,0.0,1.0,-0.8851132392883301,0.885112464427948,7.66441644373117e-07,0.6599104404449463,1.0,1.0,0.0,22.83411026000977,25.0,20314.69140625,-0.0,73.94735717773438,1.0,283.1499938964844,284.5445556640625,297.1695556640625,298.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,27388.078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287951231002808,1.0,0.0,0.0,3.485818386077881,3.485839366912842,8.10779624771385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.3955078125,0.0,1296.5272216796875,1895.4371337890625,0.0,603.623046875,0.8587350845336914,1.0,0.0,3.0,1.0,0.0
17735160,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.8013066649436951,0.1320444345474243,0.1200931966304779,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.831647515296936,0.1502509713172912,0.1419520229101181,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1525573730469,0.8610222935676575,0.1681023985147476,0.1168741434812545,297.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.8137243390083313,0.1393301784992218,0.1324148029088974,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.5766922235488892,0.050000000745058,0.2280188053846359,286.15283203125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.85284423828125,286.1502685546875,1.0,0.1874690651893615,1.0,1.0,0.0,1.0,-0.8872805237770081,0.887279748916626,7.694978307881684e-07,0.662053108215332,1.0,1.0,0.0,22.95730972290039,25.0,20367.08203125,-0.0,74.50872039794922,1.0,283.1499938964844,284.5346069335937,297.1240234375,298.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,27897.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411075353622437,1.0,0.0,0.0,3.518105983734131,3.51812744140625,8.258689945250808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.1787109375,0.0,1332.8896484375,1895.4371337890625,0.0,650.496826171875,0.8694426417350769,1.0,0.0,3.0,1.0,0.0
17735220,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733825683594,0.9668181538581848,0.1347787082195282,0.1201657727360725,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.881075918674469,0.1582261025905609,0.0980058908462524,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.881075918674469,0.1802724599838256,0.0723868533968925,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.8914406895637512,0.1436743438243866,0.1014145910739898,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.9337884187698364,0.1213105320930481,0.5457267761230469,286.3824157714844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.84844970703125,286.40313720703125,1.0,0.1931557655334472,1.0,1.0,0.0,1.0,-1.051355004310608,1.0513540506362915,9.97411575553997e-07,0.7884957194328308,1.0,1.0,0.0,14.012226104736328,45.0,23365.41796875,-0.0,97.7719268798828,1.0,283.1499938964844,284.69775390625,297.0804443359375,298.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,29141.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593410730361938,1.0,0.0,0.0,3.595662832260132,3.5956852436065674,8.626830094726756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.96484375,0.0,1422.99853515625,1895.4371337890625,0.0,726.6488037109375,0.8884432315826416,1.0,0.0,3.0,1.0,0.0
17735280,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733825683594,0.9668181538581848,0.1347787082195282,0.1201657727360725,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.881075918674469,0.1582261025905609,0.0980058908462524,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.881075918674469,0.1802724599838256,0.0723868533968925,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.8914406895637512,0.1436743438243866,0.1014145910739898,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.9337884187698364,0.1213105320930481,0.5457267761230469,286.3824157714844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.84844970703125,286.40313720703125,1.0,0.1931557655334472,1.0,1.0,0.0,1.0,-1.051355004310608,1.0513540506362915,9.97411575553997e-07,0.7884957194328308,1.0,1.0,0.0,14.012226104736328,45.0,23365.41796875,-0.0,97.7719268798828,1.0,283.1499938964844,284.69775390625,297.0804443359375,298.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,29141.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593410730361938,1.0,0.0,0.0,3.595662832260132,3.5956852436065674,8.626830094726756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.96484375,0.0,1422.99853515625,1895.4371337890625,0.0,726.6488037109375,0.8884432315826416,1.0,0.0,3.0,1.0,0.0
17735340,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.515380859375,0.96024888753891,0.1369570344686508,0.1235650032758712,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.894025444984436,0.1690588742494583,0.1072903797030448,297.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.894025444984436,0.1930689960718155,0.0792443081736564,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104064941406,0.9160139560699464,0.1518858969211578,0.1148552969098091,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.904151439666748,0.1156666278839111,0.5258768796920776,286.51416015625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.82281494140625,286.5277404785156,1.0,0.2077488005161285,1.0,1.0,0.0,1.0,-1.1395243406295776,1.1395232677459717,1.1371337222954023e-06,0.8577731847763062,1.0,1.0,0.0,15.693840026855469,65.0,24899.576171875,-0.0,114.9698715209961,1.0,283.1499938964844,284.7671203613281,297.0948791503906,298.7943725585937,293.1499938964844,293.1499938964844,283.1499938964844,30334.830078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584051787853241,1.0,0.0,0.0,3.66855263710022,3.668576002120972,8.980134111880034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.16357421875,0.0,1511.3043212890625,1895.4371337890625,0.0,843.8492431640625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
17735400,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.515380859375,0.96024888753891,0.1369570344686508,0.1235650032758712,297.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.894025444984436,0.1690588742494583,0.1072903797030448,297.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.894025444984436,0.1930689960718155,0.0792443081736564,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104064941406,0.9160139560699464,0.1518858969211578,0.1148552969098091,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111694335937,0.904151439666748,0.1156666278839111,0.5258768796920776,286.51416015625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.82281494140625,286.5277404785156,1.0,0.2077488005161285,1.0,1.0,0.0,1.0,-1.1395243406295776,1.1395232677459717,1.1371337222954023e-06,0.8577731847763062,1.0,1.0,0.0,15.693840026855469,65.0,24899.576171875,-0.0,114.9698715209961,1.0,283.1499938964844,284.7671203613281,297.0948791503906,298.7943725585937,293.1499938964844,293.1499938964844,283.1499938964844,30334.830078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584051787853241,1.0,0.0,0.0,3.66855263710022,3.668576002120972,8.980134111880034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.16357421875,0.0,1511.3043212890625,1895.4371337890625,0.0,843.8492431640625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
17735460,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6433410644531,0.9181196689605712,0.1373579204082489,0.1236046180129051,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6442565917969,0.9836369156837464,0.1720743030309677,0.158088132739067,297.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64361572265625,0.9276660680770874,0.1966282725334167,0.0987332835793495,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444702148437,0.9535470604896544,0.151221752166748,0.1437208354473114,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64129638671875,0.8620201349258423,0.1138154342770576,0.5148047804832458,286.6459350585937,284.95001220703125,294.7667236328125,293.9747314453125,294.7666931152344,297.7732238769531,286.6640014648437,1.0,0.2268906235694885,1.0,1.0,0.0,1.0,-1.2414677143096924,1.241466403007507,1.3149606274964754e-06,0.9388673901557922,1.0,1.0,0.0,18.747745513916016,65.0,26640.2109375,-0.0,149.35952758789062,1.0,283.1499938964844,284.8487243652344,297.0912780761719,298.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,31381.646484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041091084480286,1.0,0.0,0.0,3.731314420700073,3.731338262557984,9.290026810049312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.0595703125,0.0,1590.205322265625,1895.4371337890625,0.0,951.9215698242188,0.9187722206115724,1.0,0.0,3.0,1.0,0.0
17735520,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.9040263891220092,0.1375354826450348,0.1237411871552467,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66900634765625,0.9801321625709534,0.1717384159564972,0.1630097925662994,297.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66827392578125,0.9399204254150392,0.1966140121221542,0.1066119745373725,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684875488281,0.9381624460220336,0.1512065678834915,0.1436411440372467,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8495610356330872,0.1136396825313568,0.5139176249504089,286.6702575683594,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7617492675781,286.6884155273437,1.0,0.230288952589035,1.0,1.0,0.0,1.0,-1.2564749717712402,1.2564736604690552,1.34276706376113e-06,0.9509991407394408,1.0,1.0,0.0,19.654550552368164,85.0,26906.873046875,-0.0,155.72267150878906,1.0,283.1499938964844,284.86346435546875,297.091064453125,298.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,31491.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072245240211487,1.0,0.0,0.0,3.737823486328125,3.7378475666046143,9.322467349193176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.87451171875,0.0,1598.5421142578125,1895.4371337890625,0.0,969.7691040039062,0.923323094844818,1.0,0.0,3.0,1.0,0.0
17735580,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618103027344,0.7692459225654602,0.1391576826572418,0.1256008595228195,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615051269531,0.8237817883491516,0.1704249829053878,0.1622956246137619,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.8569144010543823,0.1929360926151275,0.1357830166816711,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616882324219,0.7929385900497437,0.1520726978778839,0.1445852369070053,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7207117676734924,0.1125585511326789,0.5111558437347412,286.76129150390625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.66864013671875,286.758056640625,1.0,0.2556865811347961,1.0,1.0,0.0,1.0,-1.2908188104629517,1.290817379951477,1.407907120665186e-06,0.9788114428520204,1.0,1.0,0.0,34.48324966430664,73.0,27670.974609375,-0.0,199.09703063964844,1.0,283.1499938964844,284.8890380859375,297.08038330078125,298.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,32631.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288639307022095,1.0,0.0,0.0,3.804893493652344,3.804918527603149,9.660026307756198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.5810546875,0.0,1686.1466064453125,1895.4371337890625,0.0,1101.010498046875,0.9397928714752196,1.0,0.0,3.0,1.0,0.0
17735640,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618103027344,0.7692459225654602,0.1391576826572418,0.1256008595228195,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615051269531,0.8237817883491516,0.1704249829053878,0.1622956246137619,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.8569144010543823,0.1929360926151275,0.1357830166816711,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616882324219,0.7929385900497437,0.1520726978778839,0.1445852369070053,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7207117676734924,0.1125585511326789,0.5111558437347412,286.76129150390625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.66864013671875,286.758056640625,1.0,0.2556865811347961,1.0,1.0,0.0,1.0,-1.2908188104629517,1.290817379951477,1.407907120665186e-06,0.9788114428520204,1.0,1.0,0.0,34.48324966430664,73.0,27670.974609375,-0.0,199.09703063964844,1.0,283.1499938964844,284.8890380859375,297.08038330078125,298.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,32631.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288639307022095,1.0,0.0,0.0,3.804893493652344,3.804918527603149,9.660026307756198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.5810546875,0.0,1686.1466064453125,1895.4371337890625,0.0,1101.010498046875,0.9397928714752196,1.0,0.0,3.0,1.0,0.0
17735700,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75299072265625,0.7426967024803162,0.1399754881858825,0.126557394862175,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.7934228181838989,0.170803353190422,0.1625965386629104,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.8257747292518616,0.1928687095642089,0.1356136947870254,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.7639750242233276,0.1528422981500625,0.1454492807388305,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532043457031,0.6922445893287659,0.1121525093913078,0.5101734399795532,286.7527770996094,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6372985839844,286.7511291503906,1.0,0.2635770142078399,1.0,1.0,0.0,1.0,-1.2966206073760986,1.296619176864624,1.4191158470566734e-06,0.9835116863250732,1.0,1.0,0.0,40.44347381591797,73.0,27819.029296875,-0.0,213.53668212890625,1.0,283.1499938964844,284.8797912597656,297.05718994140625,298.9693603515625,293.1499938964844,293.1499938964844,283.1499938964844,33343.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357854604721069,1.0,0.0,0.0,3.846170425415039,3.846195936203003,9.87075395642023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.349609375,0.0,1741.6201171875,1895.4371337890625,0.0,1145.5616455078125,0.947058379650116,1.0,0.0,3.0,1.0,0.0
17735760,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.7286905646324158,0.140790045261383,0.1274438053369522,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74530029296875,0.7762506604194641,0.1715813875198364,0.1633142828941345,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.8088069558143616,0.1937102824449539,0.1360334604978561,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.745361328125,0.7487355470657349,0.1537438631057739,0.1464039534330368,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74560546875,0.6752368211746216,0.1118624955415725,0.5093830227851868,286.7452087402344,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.6130676269531,286.74420166015625,1.0,0.2691061794757843,1.0,1.0,0.0,1.0,-1.2992461919784546,1.29924476146698,1.4241420558391835e-06,0.985564947128296,1.0,1.0,0.0,44.65071105957031,61.0,27886.849609375,-0.0,223.77587890625,1.0,283.1499938964844,284.87261962890625,297.03253173828125,298.9497375488281,293.1499938964844,293.1499938964844,283.04998779296875,33769.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399684548377991,1.0,0.0,0.0,3.870677947998047,3.87070369720459,9.996946346291224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.0810546875,0.0,1775.125,1895.4371337890625,0.0,1173.0631103515625,0.9549500346183776,1.0,0.0,3.0,1.0,0.0
17735820,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.7182758450508118,0.1423409432172775,0.1290158033370971,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687927246094,0.7642592191696167,0.1736790239810943,0.1652994006872177,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.7964231371879578,0.1964415460824966,0.1378374546766281,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689758300781,0.7381946444511414,0.155702531337738,0.1483729183673858,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66973876953125,0.6611024737358093,0.1115217432379722,0.5082686543464661,286.66864013671875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5759582519531,286.6667175292969,1.0,0.2748443782329559,1.0,1.0,0.0,1.0,-1.3067063093185425,1.306704878807068,1.4385386748472229e-06,0.9914562702178956,1.0,1.0,0.0,48.80543518066406,49.0,28299.89453125,-0.0,235.7482452392578,1.0,283.05126953125,284.7754821777344,297.01519775390625,298.9630126953125,293.1499938964844,293.1499938964844,282.75,34725.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483362913131714,1.0,0.0,0.0,3.925093412399292,3.925120115280152,1.0280003834850504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.9931640625,0.0,1851.049072265625,1895.4371337890625,0.0,1229.34716796875,0.9662240743637084,1.0,0.0,3.0,1.0,0.0
17735880,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.7182758450508118,0.1423409432172775,0.1290158033370971,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6687927246094,0.7642592191696167,0.1736790239810943,0.1652994006872177,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.7964231371879578,0.1964415460824966,0.1378374546766281,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689758300781,0.7381946444511414,0.155702531337738,0.1483729183673858,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66973876953125,0.6611024737358093,0.1115217432379722,0.5082686543464661,286.66864013671875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5759582519531,286.6667175292969,1.0,0.2748443782329559,1.0,1.0,0.0,1.0,-1.3067063093185425,1.306704878807068,1.4385386748472229e-06,0.9914562702178956,1.0,1.0,0.0,48.80543518066406,49.0,28299.89453125,-0.0,235.7482452392578,1.0,283.05126953125,284.7754821777344,297.01519775390625,298.9630126953125,293.1499938964844,293.1499938964844,282.75,34725.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483362913131714,1.0,0.0,0.0,3.925093412399292,3.925120115280152,1.0280003834850504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.9931640625,0.0,1851.049072265625,1895.4371337890625,0.0,1229.34716796875,0.9662240743637084,1.0,0.0,3.0,1.0,0.0
17735940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.7197765707969666,0.1432715803384781,0.129934012889862,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4973449707031,0.7664874196052551,0.1752821952104568,0.166836604475975,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.7992694973945618,0.1985847204923629,0.1393498331308365,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.7401334047317505,0.1570603996515274,0.1497048288583755,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.6606310606002808,0.1113317161798477,0.5074748396873474,286.4964294433594,284.95001220703125,294.7741394042969,293.9798889160156,294.77398681640625,297.5534362792969,286.48260498046875,1.0,0.275391548871994,1.0,1.0,0.0,1.0,-1.312116026878357,1.3121145963668823,1.449055275770661e-06,0.9957470297813416,1.0,1.0,0.0,48.92813873291016,49.0,29086.958984375,-0.0,238.0584259033203,1.0,282.76861572265625,284.5379333496094,297.0523376464844,299.09088134765625,293.1499938964844,293.1499938964844,282.75,35120.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612048149108887,1.0,0.0,0.0,3.947348117828369,3.947374820709229,1.0396905736342887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.5458984375,0.0,1882.71337890625,1895.4371337890625,0.0,1319.0804443359375,0.9715192914009094,1.0,0.0,3.0,1.0,0.0
17736000,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47021484375,0.7217620611190796,0.1435765922069549,0.1302009522914886,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.7690512537956238,0.1758790910243988,0.1673832386732101,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.8021834492683411,0.1993871480226516,0.1398957669734954,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4698181152344,0.7423868179321289,0.1575492620468139,0.1501558274030685,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.661938488483429,0.1112431958317756,0.5069897770881653,286.4690246582031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5449523925781,286.4635925292969,1.0,0.2749156355857849,1.0,1.0,0.0,1.0,-1.31370747089386,1.3137059211730957,1.4521580169457593e-06,0.9970084428787231,1.0,1.0,0.0,48.46459579467773,37.0,29126.943359375,-0.0,237.6240081787109,1.0,282.75665283203125,284.5203552246094,297.0317687988281,299.0536193847656,293.1499938964844,293.1499938964844,282.45001220703125,35237.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624332070350647,1.0,0.0,0.0,3.953901767730713,3.953928709030152,1.0431458576931618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.09716796875,0.0,1892.1065673828125,1895.4371337890625,0.0,1327.84033203125,0.973078429698944,1.0,0.0,3.0,1.0,0.0
17736060,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.734407365322113,0.1444865316152572,0.1309547275304794,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7851772308349609,0.1778847277164459,0.1691924184560775,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8190712928771973,0.2020959854125976,0.1417299807071685,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.756747305393219,0.1591496616601944,0.1515900790691375,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.6726254820823669,0.110856108367443,0.5047414898872375,286.255126953125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.515869140625,286.25128173828125,1.0,0.270878255367279,1.0,1.0,0.0,1.0,-1.318009853363037,1.3180084228515625,1.4605659544031369e-06,1.000416278839111,1.0,1.0,0.0,45.06404495239258,25.0,29893.75,-0.0,231.6265563964844,1.0,282.4574279785156,284.2596740722656,297.02227783203125,299.0938720703125,293.1499938964844,293.1499938964844,282.1499938964844,35545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739170551300049,1.0,0.0,0.0,3.971156358718872,3.9711835384368896,1.0522701359150233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.58935546875,0.0,1916.986083984375,1895.4371337890625,0.0,1411.306884765625,0.9771828651428224,1.0,0.0,3.0,1.0,0.0
