time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736120,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.734407365322113,0.1444865316152572,0.1309547275304794,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7851772308349609,0.1778847277164459,0.1691924184560775,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8190712928771973,0.2020959854125976,0.1417299807071685,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.756747305393219,0.1591496616601944,0.1515900790691375,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.6726254820823669,0.110856108367443,0.5047414898872375,286.255126953125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.515869140625,286.25128173828125,1.0,0.270878255367279,1.0,1.0,0.0,1.0,-1.318009853363037,1.3180084228515625,1.4605659544031369e-06,1.000416278839111,1.0,1.0,0.0,45.06404495239258,25.0,29893.75,-0.0,231.6265563964844,1.0,282.4574279785156,284.2596740722656,297.02227783203125,299.0938720703125,293.1499938964844,293.1499938964844,282.1499938964844,35545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739170551300049,1.0,0.0,0.0,3.971156358718872,3.9711835384368896,1.0522701359150233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.58935546875,0.0,1916.986083984375,1895.4371337890625,0.0,1411.306884765625,0.9771828651428224,1.0,0.0,3.0,1.0,0.0
17736180,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7449598908424377,0.1449003368616104,0.1312419027090072,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.7983612418174744,0.1788750439882278,0.1700402498245239,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.8318544626235962,0.2034438401460647,0.1426085829734802,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.7688092589378357,0.1599226593971252,0.1522333025932312,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.6823525428771973,0.1106216385960578,0.5032230615615845,286.1208801269531,284.95001220703125,294.7814636230469,293.9845886230469,294.7812805175781,297.5016174316406,286.0933532714844,1.0,0.2674706280231476,1.0,1.0,0.0,1.0,-1.3193767070770264,1.3193752765655518,1.4632372540290817e-06,1.0014915466308594,1.0,1.0,0.0,42.35735321044922,25.0,30600.26171875,-0.0,226.0611572265625,1.0,282.1885986328125,284.0440673828125,297.04669189453125,299.2117919921875,293.1499938964844,293.1499938964844,282.1499938964844,35653.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816023588180542,1.0,0.0,0.0,3.977198839187622,3.9772262573242174,1.055474854183558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.78857421875,0.0,1925.7501220703125,1895.4371337890625,0.0,1468.697509765625,0.9786201119422911,1.0,0.0,3.0,1.0,0.0
17736240,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7575169801712036,0.1452009081840515,0.1314257532358169,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8131863474845886,0.1796988844871521,0.1707302778959274,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.8465690016746521,0.2045750468969345,0.1433357447385788,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7829957008361816,0.1605542451143264,0.1527405828237533,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.6939699649810791,0.1103654578328132,0.5016028881072998,286.041015625,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4887084960937,286.0359191894531,1.0,0.2637260854244232,1.0,1.0,0.0,1.0,-1.3199633359909058,1.3199617862701416,1.4643824215454515e-06,1.00195050239563,1.0,1.0,0.0,39.47978591918945,25.0,30620.345703125,-0.0,219.81472778320312,1.0,282.1546630859375,283.9950561523437,297.0150146484375,299.1297607421875,293.1499938964844,293.1499938964844,281.8500061035156,35729.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826376914978027,1.0,0.0,0.0,3.9814069271087646,3.981434345245361,1.057709482665814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.98193359375,0.0,1931.869140625,1895.4371337890625,0.0,1476.5196533203125,0.9796210527420044,1.0,0.0,3.0,1.0,0.0
17736300,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.7690414190292358,0.1455080658197403,0.1316316723823547,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.8256364464759827,0.1805430501699447,0.1714585721492767,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8602303862571716,0.2057396173477172,0.1441001743078231,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.7958540320396423,0.1611976772546768,0.1532777398824691,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.7040718793869019,0.1100880876183509,0.4999798536300659,285.91455078125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4759216308594,285.8851928710937,1.0,0.2610427737236023,1.0,1.0,0.0,1.0,-1.3206984996795654,1.3206970691680908,1.4658088502983446e-06,1.0025150775909424,1.0,1.0,0.0,37.20855712890625,25.0,31305.654296875,-0.0,214.97915649414065,1.0,281.8914489746094,283.78680419921875,297.0409240722656,299.25079345703125,293.1499938964844,293.1499938964844,281.8500061035156,35791.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891399621963501,1.0,0.0,0.0,3.984858274459839,3.984885454177856,1.0595440471661275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.43798828125,0.0,1936.8973388671875,1895.4371337890625,0.0,1526.1240234375,0.9804419279098512,1.0,0.0,3.0,1.0,0.0
17736360,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.779305636882782,0.1457341909408569,0.1317924261093139,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270263671875,0.8364799618721008,0.1813032776117324,0.1721357107162475,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.8726345300674438,0.2068019956350326,0.1448147296905517,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.8071498870849609,0.1617651134729385,0.1537701934576034,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.7125503420829773,0.1097600013017654,0.4982562065124511,285.8267517089844,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46307373046875,285.8219299316406,1.0,0.2587419748306274,1.0,1.0,0.0,1.0,-1.3210844993591309,1.3210830688476562,1.466555090701149e-06,1.0028082132339478,1.0,1.0,0.0,35.39944076538086,25.0,31318.380859375,-0.0,211.05181884765625,1.0,281.8542785644531,283.73345947265625,297.01171875,299.16583251953125,293.1499938964844,293.1499938964844,281.54998779296875,35838.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689873993396759,1.0,0.0,0.0,3.987508773803711,3.987536191940308,1.060954105014389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.61279296875,0.0,1940.7650146484373,1895.4371337890625,0.0,1531.7750244140625,0.9810723066329956,1.0,0.0,3.0,1.0,0.0
17736420,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.7973613739013672,0.1460877209901809,0.1320457905530929,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.8559911251068115,0.1826889663934707,0.1733873039484024,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.612060546875,0.894982099533081,0.2087698280811309,0.1461516767740249,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8255986571311951,0.1627795845270156,0.1546658724546432,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7257363796234131,0.1090276017785072,0.4945930540561676,285.6122436523437,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4387512207031,285.6073303222656,1.0,0.2550819218158722,1.0,1.0,0.0,1.0,-1.3211745023727417,1.3211729526519775,1.466696517127275e-06,1.0028407573699951,1.0,1.0,0.0,32.59859085083008,25.0,31993.484375,-0.0,204.78713989257807,1.0,281.5537109375,283.471435546875,297.01275634765625,299.20587158203125,293.1499938964844,293.1499938964844,281.25,35904.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965306401252747,1.0,0.0,0.0,3.991140127182007,3.991167545318604,1.0628872360030073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.23486328125,0.0,1946.072021484375,1895.4371337890625,0.0,1583.4815673828125,0.981935977935791,1.0,0.0,3.0,1.0,0.0
17736480,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.7973613739013672,0.1460877209901809,0.1320457905530929,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.8559911251068115,0.1826889663934707,0.1733873039484024,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.612060546875,0.894982099533081,0.2087698280811309,0.1461516767740249,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8255986571311951,0.1627795845270156,0.1546658724546432,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7257363796234131,0.1090276017785072,0.4945930540561676,285.6122436523437,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4387512207031,285.6073303222656,1.0,0.2550819218158722,1.0,1.0,0.0,1.0,-1.3211745023727417,1.3211729526519775,1.466696517127275e-06,1.0028407573699951,1.0,1.0,0.0,32.59859085083008,25.0,31993.484375,-0.0,204.78713989257807,1.0,281.5537109375,283.471435546875,297.01275634765625,299.20587158203125,293.1499938964844,293.1499938964844,281.25,35904.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965306401252747,1.0,0.0,0.0,3.991140127182007,3.991167545318604,1.0628872360030073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.23486328125,0.0,1946.072021484375,1895.4371337890625,0.0,1583.4815673828125,0.981935977935791,1.0,0.0,3.0,1.0,0.0
17736540,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8112892508506775,0.1462643444538116,0.1321714669466018,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8721554279327393,0.1838523745536804,0.1744633167982101,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.913642942905426,0.2104749530553817,0.1473305374383926,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8398725390434265,0.1635968387126922,0.1554091572761535,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.7351725101470947,0.1081648990511894,0.4905097782611847,285.39794921875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.41552734375,285.39312744140625,1.0,0.2523558437824249,1.0,1.0,0.0,1.0,-1.3200232982635498,1.3200218677520752,1.4643884469478508e-06,1.0018746852874756,1.0,1.0,0.0,30.65122032165528,25.0,32638.357421875,-0.0,200.00547790527344,1.0,281.2548828125,283.21063232421875,297.0138854980469,299.2449645996094,293.1499938964844,293.1499938964844,280.95001220703125,35943.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027742862701416,1.0,0.0,0.0,3.993301153182984,3.993328809738159,1.0640386562954518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.78271484375,0.0,1949.235107421875,1895.4371337890625,0.0,1632.7156982421875,0.982450008392334,1.0,0.0,3.0,1.0,0.0
17736600,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8112892508506775,0.1462643444538116,0.1321714669466018,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8721554279327393,0.1838523745536804,0.1744633167982101,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.913642942905426,0.2104749530553817,0.1473305374383926,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8398725390434265,0.1635968387126922,0.1554091572761535,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.7351725101470947,0.1081648990511894,0.4905097782611847,285.39794921875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.41552734375,285.39312744140625,1.0,0.2523558437824249,1.0,1.0,0.0,1.0,-1.3200232982635498,1.3200218677520752,1.4643884469478508e-06,1.0018746852874756,1.0,1.0,0.0,30.65122032165528,25.0,32638.357421875,-0.0,200.00547790527344,1.0,281.2548828125,283.21063232421875,297.0138854980469,299.2449645996094,293.1499938964844,293.1499938964844,280.95001220703125,35943.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027742862701416,1.0,0.0,0.0,3.993301153182984,3.993328809738159,1.0640386562954518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.78271484375,0.0,1949.235107421875,1895.4371337890625,0.0,1632.7156982421875,0.982450008392334,1.0,0.0,3.0,1.0,0.0
17736660,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.8206735849380493,0.1462839096784591,0.1321784108877182,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8844169974327087,0.1847884953022003,0.1753488034009933,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.9288979172706604,0.2119057327508926,0.1483360826969146,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.8505903482437134,0.1642179489135742,0.1559911519289016,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.7413696646690369,0.1072003096342086,0.4860841929912567,285.1817626953125,284.95001220703125,294.8104248046875,294.0024719238281,294.8100891113281,297.3939208984375,285.1763000488281,1.0,0.2503065168857574,1.0,1.0,0.0,1.0,-1.3176883459091189,1.317686915397644,1.459727059227589e-06,0.9999298453330994,1.0,1.0,0.0,29.341197967529297,25.0,33255.5859375,-0.0,196.25132751464844,1.0,280.955322265625,282.9476623535156,297.0184326171875,299.287841796875,293.1499938964844,293.1499938964844,280.95001220703125,35965.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088350653648376,1.0,0.0,0.0,3.99456524848938,3.994592905044556,1.0647124781826278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.98486328125,0.0,1951.0867919921875,1895.4371337890625,0.0,1681.1632080078125,0.982750654220581,1.0,0.0,3.0,1.0,0.0
17736720,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8208156824111938,0.1462851911783218,0.1321772634983062,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.8846134543418884,0.1848066598176956,0.1753641963005066,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9291452765464784,0.211933895945549,0.1483540832996368,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8507616519927979,0.1642299890518188,0.156000867486,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7414562106132507,0.1071812957525253,0.485992282629013,285.180908203125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.3935241699219,285.1757202148437,1.0,0.2502718865871429,1.0,1.0,0.0,1.0,-1.3176285028457642,1.3176270723342896,1.4596060964322533e-06,0.9998782873153688,1.0,1.0,0.0,29.32107734680176,25.0,33254.609375,-0.0,196.1854248046875,1.0,280.9550476074219,282.9472045898437,297.0171813964844,299.2853088378906,293.1499938964844,293.1499938964844,280.6499938964844,35966.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087281346321106,1.0,0.0,0.0,3.994583129882813,3.994610786437988,1.0647219141901587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.95361328125,0.0,1951.113037109375,1895.4371337890625,0.0,1680.302978515625,0.98275488615036,1.0,0.0,3.0,1.0,0.0
17736780,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.826951265335083,0.1461555510759353,0.1320643573999405,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8934135437011719,0.1855540573596954,0.1760878413915634,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9402040243148804,0.2131474316120147,0.149220123887062,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8584328293800354,0.1646818667650222,0.1564393490552902,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.744846522808075,0.106080338358879,0.4810330867767334,284.9606628417969,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.3726806640625,284.9554443359375,1.0,0.2486118823289871,1.0,1.0,0.0,1.0,-1.3139750957489014,1.3139736652374268,1.4522360061164363e-06,0.9967277646064758,0.993572473526001,0.993572473526001,0.0,28.437820434570312,25.0,33837.54296875,-0.0,192.9459686279297,1.0,280.6549987792969,282.68194580078125,297.0207214355469,299.32379150390625,293.1499938964844,293.1499938964844,280.3500061035156,36033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143898606300354,1.0,0.0,0.0,3.994607925415039,3.994635343551636,1.0647351018633344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.97119140625,0.0,1951.6998291015625,1895.4371337890625,0.0,1726.1129150390625,0.9827439785003662,1.0,0.0,3.0,1.0,0.0
17736840,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.826951265335083,0.1461555510759353,0.1320643573999405,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8934135437011719,0.1855540573596954,0.1760878413915634,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9402040243148804,0.2131474316120147,0.149220123887062,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8584328293800354,0.1646818667650222,0.1564393490552902,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.744846522808075,0.106080338358879,0.4810330867767334,284.9606628417969,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.3726806640625,284.9554443359375,1.0,0.2486118823289871,1.0,1.0,0.0,1.0,-1.3139750957489014,1.3139736652374268,1.4522360061164363e-06,0.9967277646064758,0.993572473526001,0.993572473526001,0.0,28.437820434570312,25.0,33837.54296875,-0.0,192.9459686279297,1.0,280.6549987792969,282.68194580078125,297.0207214355469,299.32379150390625,293.1499938964844,293.1499938964844,280.3500061035156,36033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143898606300354,1.0,0.0,0.0,3.994607925415039,3.994635343551636,1.0647351018633344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.97119140625,0.0,1951.6998291015625,1895.4371337890625,0.0,1726.1129150390625,0.9827439785003662,1.0,0.0,3.0,1.0,0.0
17736900,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8290650844573975,0.1460579633712768,0.1319779306650161,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8966785073280334,0.1858740299940109,0.1763952523469925,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9443061947822572,0.213692620396614,0.1496063768863678,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8612578511238098,0.1648613959550857,0.156611755490303,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7456532716751099,0.1055018082261085,0.478418618440628,284.8349609375,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.36297607421875,284.80914306640625,1.0,0.2478922307491302,1.0,1.0,0.0,1.0,-1.3117725849151611,1.3117711544036863,1.4478139291895786e-06,0.9948387145996094,0.8969875574111938,0.8969875574111938,0.0,28.116071701049805,25.0,34315.484375,-0.0,191.4716644287109,1.0,280.3920593261719,282.4858703613281,297.0497741699219,299.4418334960937,293.1499938964844,293.1499938964844,280.3500061035156,39038.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196638584136963,1.0,0.0,0.0,3.940561056137085,3.9405884742736816,1.0361184195062378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.896484375,0.0,1905.64013671875,1895.4371337890625,0.0,1769.2567138671875,0.9704489707946776,1.0,0.0,3.0,1.0,0.0
17736960,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8304782509803772,0.1459022909402847,0.1318354159593582,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8991588354110718,0.1861638575792312,0.1766557991504669,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9474470615386964,0.2142039388418197,0.149949625134468,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8633716106414795,0.1650151163339615,0.1567438840866089,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7458615303039551,0.1049138084053993,0.4757089912891388,284.8077697753906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.353515625,284.82080078125,1.0,0.2472246438264846,1.0,1.0,0.0,1.0,-1.3092323541641235,1.309230923652649,1.4427612313738791e-06,0.9927003383636476,0.8300372362136841,0.8300372362136841,0.0,27.866762161254883,25.0,33895.51171875,-0.0,190.04830932617188,1.0,280.35614013671875,282.5220947265625,297.0155944824219,299.3261413574219,293.1499938964844,293.1499938964844,280.6499938964844,44752.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183004021644592,1.0,0.0,0.0,3.723942995071411,3.723969221115112,9.253357120542204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.73046875,0.0,1683.81787109375,1895.4371337890625,0.0,1758.060302734375,0.9272593855857848,1.0,0.0,3.0,1.0,0.0
17737020,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8368498682975769,0.146470159292221,0.1320682764053344,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9081714153289796,0.1875144094228744,0.1776733100414276,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9579873085021972,0.2161885052919387,0.1511075794696808,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8712798357009888,0.1660233736038208,0.1574577987194061,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7493472695350647,0.1042628660798072,0.4718761444091797,285.03546142578125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3436584472656,285.0331726074219,1.0,0.2461541444063186,1.0,1.0,0.0,1.0,-1.3083757162094116,1.308374285697937,1.4409115465241484e-06,0.9918137192726136,0.9830636978149414,0.9830636978149414,0.0,27.152528762817383,25.0,33524.23828125,-0.0,188.16696166992188,1.0,280.6426696777344,282.7567443847656,296.9461669921875,299.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,33571.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975582242012024,1.0,0.0,0.0,3.7917847633361816,3.791809558868408,9.593578624844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.65771484375,0.0,1677.8280029296875,1895.4371337890625,0.0,1591.5364990234375,0.9356659054756165,1.0,0.0,3.0,1.0,0.0
17737080,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8368498682975769,0.146470159292221,0.1320682764053344,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9081714153289796,0.1875144094228744,0.1776733100414276,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9579873085021972,0.2161885052919387,0.1511075794696808,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8712798357009888,0.1660233736038208,0.1574577987194061,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7493472695350647,0.1042628660798072,0.4718761444091797,285.03546142578125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3436584472656,285.0331726074219,1.0,0.2461541444063186,1.0,1.0,0.0,1.0,-1.3083757162094116,1.308374285697937,1.4409115465241484e-06,0.9918137192726136,0.9830636978149414,0.9830636978149414,0.0,27.152528762817383,25.0,33524.23828125,-0.0,188.16696166992188,1.0,280.6426696777344,282.7567443847656,296.9461669921875,299.1436462402344,293.1499938964844,293.1499938964844,280.3500061035156,33571.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975582242012024,1.0,0.0,0.0,3.7917847633361816,3.791809558868408,9.593578624844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.65771484375,0.0,1677.8280029296875,1895.4371337890625,0.0,1591.5364990234375,0.9356659054756165,1.0,0.0,3.0,1.0,0.0
17737140,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8437169194221497,0.1467763185501098,0.1324840188026428,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9183255434036256,0.1886686533689499,0.1788809150457382,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.968214750289917,0.21780526638031,0.1523645520210266,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8797346949577332,0.166882574558258,0.1583670973777771,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7534685730934143,0.103624127805233,0.4691831469535827,284.8595886230469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3330383300781,284.8660583496094,1.0,0.2454439103603363,1.0,1.0,0.0,1.0,-1.3096938133239746,1.3096923828125,1.443449832549959e-06,0.9928343296051024,0.8520476818084717,0.8520476818084717,0.0,26.505952835083008,25.0,33909.53125,-0.0,187.17306518554688,1.0,280.3568420410156,282.5567626953125,297.04864501953125,299.33721923828125,293.1499938964844,293.1499938964844,280.6499938964844,40688.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073835730552673,1.0,0.0,0.0,3.675526380538941,3.675551652908325,9.014308375299152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.55517578125,0.0,1597.0771484375,1895.4371337890625,0.0,1669.5029296875,0.9134031534194946,1.0,0.0,3.0,1.0,0.0
17737200,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8437169194221497,0.1467763185501098,0.1324840188026428,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9183255434036256,0.1886686533689499,0.1788809150457382,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.968214750289917,0.21780526638031,0.1523645520210266,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8797346949577332,0.166882574558258,0.1583670973777771,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7534685730934143,0.103624127805233,0.4691831469535827,284.8595886230469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3330383300781,284.8660583496094,1.0,0.2454439103603363,1.0,1.0,0.0,1.0,-1.3096938133239746,1.3096923828125,1.443449832549959e-06,0.9928343296051024,0.8520476818084717,0.8520476818084717,0.0,26.505952835083008,25.0,33909.53125,-0.0,187.17306518554688,1.0,280.3568420410156,282.5567626953125,297.04864501953125,299.33721923828125,293.1499938964844,293.1499938964844,280.6499938964844,40688.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073835730552673,1.0,0.0,0.0,3.675526380538941,3.675551652908325,9.014308375299152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.55517578125,0.0,1597.0771484375,1895.4371337890625,0.0,1669.5029296875,0.9134031534194946,1.0,0.0,3.0,1.0,0.0
17737260,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8496936559677124,0.1474667191505432,0.1329001933336258,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.927479326725006,0.1901057660579681,0.1800660789012909,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9765756726264954,0.2197927236557006,0.1535937488079071,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8871564865112305,0.1680027991533279,0.159266784787178,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7567850947380066,0.1031880602240562,0.466644674539566,285.05584716796875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3251953125,285.0525207519531,1.0,0.244944080710411,1.0,1.0,0.0,1.0,-1.3111220598220823,1.311120629310608,1.446223905077204e-06,0.9939626455307008,1.0,1.0,0.0,25.996450424194336,25.0,33613.4765625,-0.0,186.52069091796875,1.0,280.6424865722656,282.7696533203125,296.991943359375,299.194580078125,293.1499938964844,293.1499938964844,280.3500061035156,32474.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939857602119446,1.0,0.0,0.0,3.77910590171814,3.779130458831787,9.529528028906498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.68408203125,0.0,1654.2913818359375,1895.4371337890625,0.0,1563.6168212890625,0.9321389198303224,1.0,0.0,3.0,1.0,0.0
17737320,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8496936559677124,0.1474667191505432,0.1329001933336258,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.927479326725006,0.1901057660579681,0.1800660789012909,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9765756726264954,0.2197927236557006,0.1535937488079071,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8871564865112305,0.1680027991533279,0.159266784787178,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7567850947380066,0.1031880602240562,0.466644674539566,285.05584716796875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3251953125,285.0525207519531,1.0,0.244944080710411,1.0,1.0,0.0,1.0,-1.3111220598220823,1.311120629310608,1.446223905077204e-06,0.9939626455307008,1.0,1.0,0.0,25.996450424194336,25.0,33613.4765625,-0.0,186.52069091796875,1.0,280.6424865722656,282.7696533203125,296.991943359375,299.194580078125,293.1499938964844,293.1499938964844,280.3500061035156,32474.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939857602119446,1.0,0.0,0.0,3.77910590171814,3.779130458831787,9.529528028906498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.68408203125,0.0,1654.2913818359375,1895.4371337890625,0.0,1563.6168212890625,0.9321389198303224,1.0,0.0,3.0,1.0,0.0
17737380,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8549357652664185,0.1477968543767929,0.1333660930395126,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9354881644248962,0.1912083625793457,0.1812634319067001,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9833592176437378,0.2212880551815033,0.1547928899526596,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8936601877212524,0.168841615319252,0.1601940393447876,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7594884037971497,0.1026344895362854,0.4645020365715027,284.8628234863281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3151550292969,284.8670654296875,1.0,0.2446714341640472,1.0,1.0,0.0,1.0,-1.313101291656494,1.3130998611450195,1.4501299574476434e-06,0.9955887794494628,0.8689817190170288,0.8689817190170288,0.0,25.6085205078125,25.0,34098.6640625,-0.0,186.32411193847656,1.0,280.35662841796875,282.5490417480469,297.0837707519531,299.3866882324219,293.1499938964844,293.1499938964844,280.6499938964844,39340.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073680758476257,1.0,0.0,0.0,3.710945844650269,3.710971117019653,9.188879062094202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.22900390625,0.0,1627.45068359375,1895.4371337890625,0.0,1669.3787841796875,0.9203882217407228,1.0,0.0,3.0,1.0,0.0
17737440,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8549357652664185,0.1477968543767929,0.1333660930395126,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9354881644248962,0.1912083625793457,0.1812634319067001,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9833592176437378,0.2212880551815033,0.1547928899526596,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8936601877212524,0.168841615319252,0.1601940393447876,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7594884037971497,0.1026344895362854,0.4645020365715027,284.8628234863281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3151550292969,284.8670654296875,1.0,0.2446714341640472,1.0,1.0,0.0,1.0,-1.313101291656494,1.3130998611450195,1.4501299574476434e-06,0.9955887794494628,0.8689817190170288,0.8689817190170288,0.0,25.6085205078125,25.0,34098.6640625,-0.0,186.32411193847656,1.0,280.35662841796875,282.5490417480469,297.0837707519531,299.3866882324219,293.1499938964844,293.1499938964844,280.6499938964844,39340.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073680758476257,1.0,0.0,0.0,3.710945844650269,3.710971117019653,9.188879062094202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.22900390625,0.0,1627.45068359375,1895.4371337890625,0.0,1669.3787841796875,0.9203882217407228,1.0,0.0,3.0,1.0,0.0
17737500,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8559260368347168,0.1480050534009933,0.1334530413150787,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9374402165412904,0.1917778402566909,0.1817179918289184,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9850199222564696,0.2220838963985443,0.155261754989624,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8951956629753113,0.1692766547203064,0.1605308800935745,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7594361901283264,0.1023627743124961,0.4630611836910248,284.9991455078125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3104553222656,285.0277709960937,1.0,0.2445505857467651,1.0,1.0,0.0,1.0,-1.3129881620407104,1.3129867315292358,1.4499069038720336e-06,0.9954963326454164,0.9484543800354004,0.9484543800354004,0.0,25.52954292297364,25.0,33586.2265625,-0.0,186.1094512939453,1.0,280.6029357910156,282.7537841796875,297.007080078125,299.1767883300781,293.1499938964844,293.1499938964844,280.6499938964844,35757.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988877058029175,1.0,0.0,0.0,3.70609188079834,3.7061164379119873,9.164856464849436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.171875,0.0,1594.628662109375,1895.4371337890625,0.0,1601.9862060546875,0.920003354549408,1.0,0.0,3.0,1.0,0.0
17737560,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8587217330932617,0.1484357565641403,0.1337548494338989,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9414657354354858,0.1925281882286071,0.1823530942201614,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9882655143737792,0.2231056243181228,0.155909925699234,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8985223770141602,0.1698759943246841,0.16102896630764,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7608498334884644,0.1022086665034294,0.4621151089668274,285.0560302734375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.30828857421875,285.0538024902344,1.0,0.2444867640733719,1.0,1.0,0.0,1.0,-1.3143517971038818,1.3143503665924072,1.452546484870254e-06,0.9965551495552064,1.0,1.0,0.0,25.34779167175293,25.0,33774.42578125,-0.0,186.1649932861328,1.0,280.64312744140625,282.7645263671875,297.018310546875,299.2328186035156,293.1499938964844,293.1499938964844,280.3500061035156,32714.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950464248657227,1.0,0.0,0.0,3.8069546222686768,3.8069796562194815,9.670494591773604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.4306640625,0.0,1689.256591796875,1895.4371337890625,0.0,1571.8818359375,0.9384266138076782,1.0,0.0,3.0,1.0,0.0
17737620,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8621717691421509,0.1487361639738083,0.1341980844736099,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.946783185005188,0.1935325711965561,0.1834633201360702,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9924561977386476,0.2244690209627151,0.1570200473070144,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9029216170310974,0.1706432551145553,0.161894679069519,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7619439363479614,0.1016629561781883,0.460041344165802,284.86346435546875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.2993469238281,284.8667297363281,1.0,0.2444375455379486,1.0,1.0,0.0,1.0,-1.3161011934280396,1.316099762916565,1.455937990613165e-06,0.9979141354560852,0.8797575831413269,0.8797575831413269,0.0,25.14544677734375,25.0,34297.44140625,-0.0,186.30471801757807,1.0,280.3563842773437,282.5396423339844,297.10858154296875,299.4234619140625,293.1499938964844,293.1499938964844,280.6499938964844,38967.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083622813224792,1.0,0.0,0.0,3.749094724655152,3.7491202354431152,9.378775303048316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.94140625,0.0,1669.0406494140625,1895.4371337890625,0.0,1677.361572265625,0.9286237955093384,1.0,0.0,3.0,1.0,0.0
17737680,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8621717691421509,0.1487361639738083,0.1341980844736099,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.946783185005188,0.1935325711965561,0.1834633201360702,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9924561977386476,0.2244690209627151,0.1570200473070144,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9029216170310974,0.1706432551145553,0.161894679069519,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7619439363479614,0.1016629561781883,0.460041344165802,284.86346435546875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.2993469238281,284.8667297363281,1.0,0.2444375455379486,1.0,1.0,0.0,1.0,-1.3161011934280396,1.316099762916565,1.455937990613165e-06,0.9979141354560852,0.8797575831413269,0.8797575831413269,0.0,25.14544677734375,25.0,34297.44140625,-0.0,186.30471801757807,1.0,280.3563842773437,282.5396423339844,297.10858154296875,299.4234619140625,293.1499938964844,293.1499938964844,280.6499938964844,38967.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083622813224792,1.0,0.0,0.0,3.749094724655152,3.7491202354431152,9.378775303048316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.94140625,0.0,1669.0406494140625,1895.4371337890625,0.0,1677.361572265625,0.9286237955093384,1.0,0.0,3.0,1.0,0.0
17737740,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8644118309020996,0.149340733885765,0.1345607191324234,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9504938125610352,0.1947502493858337,0.1844610869884491,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9953910708427428,0.2261540293693542,0.1580469161272049,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9060505628585817,0.171601265668869,0.1626625806093216,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7619355916976929,0.1012325584888458,0.4576744735240936,285.0560913085937,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2934265136719,285.0549011230469,1.0,0.2444068640470504,1.0,1.0,0.0,1.0,-1.3170454502105713,1.317044019699097,1.457686835237837e-06,0.9985547661781312,1.0,1.0,0.0,25.027231216430664,28.0,33943.15234375,-0.0,186.3604736328125,1.0,280.64306640625,282.7581481933594,297.0460205078125,299.2708435058594,293.1499938964844,293.1499938964844,280.3500061035156,33160.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959231495857239,1.0,0.0,0.0,3.835919618606568,3.8359451293945312,9.818210173762054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.62646484375,0.0,1727.687744140625,1895.4371337890625,0.0,1578.728759765625,0.9448105096817015,1.0,0.0,3.0,1.0,0.0
17737800,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8644118309020996,0.149340733885765,0.1345607191324234,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9504938125610352,0.1947502493858337,0.1844610869884491,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9953910708427428,0.2261540293693542,0.1580469161272049,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9060505628585817,0.171601265668869,0.1626625806093216,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7619355916976929,0.1012325584888458,0.4576744735240936,285.0560913085937,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2934265136719,285.0549011230469,1.0,0.2444068640470504,1.0,1.0,0.0,1.0,-1.3170454502105713,1.317044019699097,1.457686835237837e-06,0.9985547661781312,1.0,1.0,0.0,25.027231216430664,28.0,33943.15234375,-0.0,186.3604736328125,1.0,280.64306640625,282.7581481933594,297.0460205078125,299.2708435058594,293.1499938964844,293.1499938964844,280.3500061035156,33160.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959231495857239,1.0,0.0,0.0,3.835919618606568,3.8359451293945312,9.818210173762054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.62646484375,0.0,1727.687744140625,1895.4371337890625,0.0,1578.728759765625,0.9448105096817015,1.0,0.0,3.0,1.0,0.0
17737860,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8588328957557678,0.1496230959892273,0.1350171864032745,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9443988800048828,0.1956634223461151,0.1855176538228988,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9912417531013488,0.2273993045091629,0.159098669886589,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9004438519477844,0.1723022013902664,0.1634978204965591,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7551777362823486,0.1006874442100524,0.4557526707649231,284.8663330078125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2854309082031,284.8688049316406,1.0,0.2456042468547821,1.0,1.0,0.0,1.0,-1.3188217878341677,1.3188203573226929,1.46111267440574e-06,0.9999058246612548,0.8901960253715515,0.8901960253715515,0.0,25.65186309814453,31.0,34507.859375,-0.0,188.3655242919922,1.0,280.3558044433594,282.5315856933594,297.1392822265625,299.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,38659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709074079990387,1.0,0.0,0.0,3.785515785217285,3.785541534423828,9.56188273448788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2763671875,0.0,1709.867919921875,1895.4371337890625,0.0,1683.086669921875,0.9365189075469972,1.0,0.0,3.0,1.0,0.0
17737920,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8588328957557678,0.1496230959892273,0.1350171864032745,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9443988800048828,0.1956634223461151,0.1855176538228988,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9912417531013488,0.2273993045091629,0.159098669886589,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9004438519477844,0.1723022013902664,0.1634978204965591,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7551777362823486,0.1006874442100524,0.4557526707649231,284.8663330078125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2854309082031,284.8688049316406,1.0,0.2456042468547821,1.0,1.0,0.0,1.0,-1.3188217878341677,1.3188203573226929,1.46111267440574e-06,0.9999058246612548,0.8901960253715515,0.8901960253715515,0.0,25.65186309814453,31.0,34507.859375,-0.0,188.3655242919922,1.0,280.3558044433594,282.5315856933594,297.1392822265625,299.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,38659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709074079990387,1.0,0.0,0.0,3.785515785217285,3.785541534423828,9.56188273448788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2763671875,0.0,1709.867919921875,1895.4371337890625,0.0,1683.086669921875,0.9365189075469972,1.0,0.0,3.0,1.0,0.0
