time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737980,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8440340161323547,0.1495903730392456,0.1350441724061966,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9261383414268494,0.1962452679872512,0.1861428171396255,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9773098230361938,0.228281021118164,0.1597590744495391,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8847642540931702,0.1727058589458465,0.1639546900987625,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7407373785972595,0.0999351665377616,0.4527400135993957,284.8329162597656,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2746887207031,284.85693359375,1.0,0.2475084960460662,1.0,1.0,0.0,1.0,-1.31732976436615,1.3173283338546753,1.458161705159e-06,0.9986900687217712,0.7789868116378784,0.7789868116378784,0.0,27.14517974853516,34.0,34383.29296875,-0.0,191.204345703125,1.0,280.058349609375,282.4869079589844,297.1360778808594,299.472412109375,293.1499938964844,293.1499938964844,280.3500061035156,46719.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170972228050232,1.0,0.0,0.0,3.3678765296936035,3.3678998947143555,7.568427236037678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.95703125,0.0,1315.3642578125,1895.4371337890625,0.0,1748.2047119140625,0.8529282808303833,1.0,0.0,3.0,1.0,0.0
17738040,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8440340161323547,0.1495903730392456,0.1350441724061966,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9261383414268494,0.1962452679872512,0.1861428171396255,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9773098230361938,0.228281021118164,0.1597590744495391,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8847642540931702,0.1727058589458465,0.1639546900987625,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7407373785972595,0.0999351665377616,0.4527400135993957,284.8329162597656,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2746887207031,284.85693359375,1.0,0.2475084960460662,1.0,1.0,0.0,1.0,-1.31732976436615,1.3173283338546753,1.458161705159e-06,0.9986900687217712,0.7789868116378784,0.7789868116378784,0.0,27.14517974853516,34.0,34383.29296875,-0.0,191.204345703125,1.0,280.058349609375,282.4869079589844,297.1360778808594,299.472412109375,293.1499938964844,293.1499938964844,280.3500061035156,46719.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170972228050232,1.0,0.0,0.0,3.3678765296936035,3.3678998947143555,7.568427236037678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.95703125,0.0,1315.3642578125,1895.4371337890625,0.0,1748.2047119140625,0.8529282808303833,1.0,0.0,3.0,1.0,0.0
17738100,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.837058424949646,0.1498895585536956,0.1351958960294723,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.917140007019043,0.1967888176441192,0.1865594387054443,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9697344899177552,0.2290642857551574,0.160204604268074,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8771162033081055,0.1731297373771667,0.1642732769250869,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7338153719902039,0.09969312697649,0.4514666199684143,284.9992370605469,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2724304199219,285.02227783203125,1.0,0.2486903965473175,1.0,1.0,0.0,1.0,-1.317399024963379,1.3173975944519043,1.4582860785594676e-06,0.9987326264381408,0.877565324306488,0.877565324306488,0.0,27.98226547241211,34.0,34132.37890625,-0.0,193.1048889160156,1.0,280.2948913574219,282.670166015625,297.0570983886719,299.2595520019531,293.1499938964844,293.1499938964844,280.3500061035156,36425.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705436110496521,1.0,0.0,0.0,3.4161596298217773,3.4161815643310547,7.786990749991674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.0888671875,0.0,1291.22021484375,1895.4371337890625,0.0,1653.9154052734375,0.8569687008857727,1.0,0.0,3.0,1.0,0.0
17738160,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8314880132675171,0.1503379046916961,0.1355842500925064,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9099306464195251,0.1974596083164215,0.1871846616268158,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9631841778755188,0.2299849092960357,0.1608423590660095,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8708602786064148,0.1736706644296646,0.1647783070802688,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7280066013336182,0.0995426550507545,0.4507823288440704,285.0304870605469,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2720031738281,285.0254821777344,1.0,0.2500470578670501,1.0,1.0,0.0,1.0,-1.3191651105880735,1.3191636800765991,1.4617714896303369e-06,1.0001627206802368,0.9240920543670654,0.9240920543670654,0.0,28.78961181640625,37.0,34359.87109375,-0.0,195.5265655517578,1.0,280.3407287597656,282.6629943847656,297.07623291015625,299.3204345703125,293.1499938964844,293.1499938964844,280.04998779296875,32383.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994972229003906,1.0,0.0,0.0,3.5395216941833496,3.539544105529785,8.359541538993653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.37255859375,0.0,1387.4517822265625,1895.4371337890625,0.0,1606.78759765625,0.878084659576416,1.0,0.0,3.0,1.0,0.0
17738220,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8176361918449402,0.1506151109933853,0.1360873132944107,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8934675455093384,0.1982592344284057,0.1881858855485916,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9455009698867798,0.231073573231697,0.1618244498968124,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8557718992233276,0.1742806881666183,0.1655803471803665,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7140400409698486,0.0989893302321434,0.4490699470043182,284.8757019042969,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2654113769531,284.88787841796875,1.0,0.2530884742736816,1.0,1.0,0.0,1.0,-1.321059226989746,1.321057677268982,1.4656928897238686e-06,1.00189208984375,0.8055925965309143,0.8055925965309143,0.0,30.83072280883789,40.0,34660.7578125,-0.0,200.7721710205078,1.0,280.058837890625,282.49591064453125,297.1815795898437,299.5146484375,293.1499938964844,293.1499938964844,280.3500061035156,41240.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098965644836426,1.0,0.0,0.0,3.389399290084839,3.3894217014312744,7.665469183848472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.884765625,0.0,1298.5147705078125,1895.4371337890625,0.0,1689.7130126953125,0.8512144684791565,1.0,0.0,3.0,1.0,0.0
17738280,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8176361918449402,0.1506151109933853,0.1360873132944107,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8934675455093384,0.1982592344284057,0.1881858855485916,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9455009698867798,0.231073573231697,0.1618244498968124,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8557718992233276,0.1742806881666183,0.1655803471803665,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7140400409698486,0.0989893302321434,0.4490699470043182,284.8757019042969,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2654113769531,284.88787841796875,1.0,0.2530884742736816,1.0,1.0,0.0,1.0,-1.321059226989746,1.321057677268982,1.4656928897238686e-06,1.00189208984375,0.8055925965309143,0.8055925965309143,0.0,30.83072280883789,40.0,34660.7578125,-0.0,200.7721710205078,1.0,280.058837890625,282.49591064453125,297.1815795898437,299.5146484375,293.1499938964844,293.1499938964844,280.3500061035156,41240.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098965644836426,1.0,0.0,0.0,3.389399290084839,3.3894217014312744,7.665469183848472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.884765625,0.0,1298.5147705078125,1895.4371337890625,0.0,1689.7130126953125,0.8512144684791565,1.0,0.0,3.0,1.0,0.0
17738340,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8031663298606873,0.1512553095817566,0.1365885585546493,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8774886727333069,0.1993370205163955,0.1891566067934036,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9267677068710328,0.2325568348169326,0.1627932488918304,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8412636518478394,0.175138235092163,0.1663574576377868,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6988341808319092,0.098578929901123,0.4472863376140594,285.0472412109375,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.26226806640625,285.0406799316406,1.0,0.2564312517642975,1.0,1.0,0.0,1.0,-1.3227789402008057,1.322777509689331,1.4693731600345927e-06,1.0035874843597412,0.9482691287994384,0.9482691287994384,0.0,33.131591796875,43.0,34610.30859375,-0.0,206.5559844970703,1.0,280.340576171875,282.66387939453125,297.1402282714844,299.3988037109375,293.1499938964844,293.1499938964844,280.04998779296875,31310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975603103637695,1.0,0.0,0.0,3.5651774406433105,3.565199851989746,8.481166560159181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.39501953125,0.0,1406.5587158203125,1895.4371337890625,0.0,1591.5531005859375,0.8827428817749023,1.0,0.0,3.0,1.0,0.0
17738400,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8031663298606873,0.1512553095817566,0.1365885585546493,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8774886727333069,0.1993370205163955,0.1891566067934036,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9267677068710328,0.2325568348169326,0.1627932488918304,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8412636518478394,0.175138235092163,0.1663574576377868,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6988341808319092,0.098578929901123,0.4472863376140594,285.0472412109375,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.26226806640625,285.0406799316406,1.0,0.2564312517642975,1.0,1.0,0.0,1.0,-1.3227789402008057,1.322777509689331,1.4693731600345927e-06,1.0035874843597412,0.9482691287994384,0.9482691287994384,0.0,33.131591796875,43.0,34610.30859375,-0.0,206.5559844970703,1.0,280.340576171875,282.66387939453125,297.1402282714844,299.3988037109375,293.1499938964844,293.1499938964844,280.04998779296875,31310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975603103637695,1.0,0.0,0.0,3.5651774406433105,3.565199851989746,8.481166560159181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.39501953125,0.0,1406.5587158203125,1895.4371337890625,0.0,1591.5531005859375,0.8827428817749023,1.0,0.0,3.0,1.0,0.0
17738460,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.78831946849823,0.1514351963996887,0.1370297372341156,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8620598912239075,0.1999940127134323,0.190052330493927,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9084418416023254,0.2334482669830322,0.1636581420898437,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8273757696151733,0.1756334006786346,0.1670795828104019,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6836819052696228,0.0979837849736213,0.4455183744430542,284.86785888671875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2553405761719,284.8778686523437,1.0,0.2600230872631073,1.0,1.0,0.0,1.0,-1.3241689205169678,1.3241674900054932,1.4724365655638394e-06,1.005050539970398,0.8181816935539246,0.8181816935539246,0.0,35.69097137451172,46.0,34983.171875,-0.0,212.817611694336,1.0,280.05841064453125,282.4718017578125,297.2395935058594,299.59539794921875,293.1499938964844,293.1499938964844,280.3500061035156,40472.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107866406440735,1.0,0.0,0.0,3.454732656478882,3.454755544662476,7.963834036672779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.4560546875,0.0,1358.256591796875,1895.4371337890625,0.0,1696.896728515625,0.8645305037498474,1.0,0.0,3.0,1.0,0.0
17738520,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.78831946849823,0.1514351963996887,0.1370297372341156,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8620598912239075,0.1999940127134323,0.190052330493927,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9084418416023254,0.2334482669830322,0.1636581420898437,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8273757696151733,0.1756334006786346,0.1670795828104019,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6836819052696228,0.0979837849736213,0.4455183744430542,284.86785888671875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2553405761719,284.8778686523437,1.0,0.2600230872631073,1.0,1.0,0.0,1.0,-1.3241689205169678,1.3241674900054932,1.4724365655638394e-06,1.005050539970398,0.8181816935539246,0.8181816935539246,0.0,35.69097137451172,46.0,34983.171875,-0.0,212.817611694336,1.0,280.05841064453125,282.4718017578125,297.2395935058594,299.59539794921875,293.1499938964844,293.1499938964844,280.3500061035156,40472.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107866406440735,1.0,0.0,0.0,3.454732656478882,3.454755544662476,7.963834036672779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.4560546875,0.0,1358.256591796875,1895.4371337890625,0.0,1696.896728515625,0.8645305037498474,1.0,0.0,3.0,1.0,0.0
17738580,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7746253609657288,0.152003139257431,0.137464091181755,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8481115102767944,0.2009449005126953,0.1909043192863464,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8929851651191711,0.2347676903009414,0.1645081788301468,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8143821358680725,0.1763877421617508,0.1677626222372055,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6695815920829773,0.0975249409675598,0.4435745775699615,285.0458374023437,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2520751953125,285.0399169921875,1.0,0.2637218236923218,1.0,1.0,0.0,1.0,-1.3252179622650146,1.32521653175354,1.474662440159591e-06,1.0060571432113647,0.9609540104866028,0.9609540104866028,0.0,38.39008712768555,34.0,34880.4140625,-0.0,219.28335571289065,1.0,280.3410339355469,282.6510009765625,297.1903991699219,299.467529296875,293.1499938964844,293.1499938964844,280.04998779296875,31466.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699100911617279,1.0,0.0,0.0,3.613336563110352,3.613359451293945,8.711845111974981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.39794921875,0.0,1459.1812744140625,1895.4371337890625,0.0,1603.6646728515625,0.8937216401100159,1.0,0.0,3.0,1.0,0.0
17738640,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7746253609657288,0.152003139257431,0.137464091181755,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8481115102767944,0.2009449005126953,0.1909043192863464,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8929851651191711,0.2347676903009414,0.1645081788301468,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8143821358680725,0.1763877421617508,0.1677626222372055,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6695815920829773,0.0975249409675598,0.4435745775699615,285.0458374023437,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2520751953125,285.0399169921875,1.0,0.2637218236923218,1.0,1.0,0.0,1.0,-1.3252179622650146,1.32521653175354,1.474662440159591e-06,1.0060571432113647,0.9609540104866028,0.9609540104866028,0.0,38.39008712768555,34.0,34880.4140625,-0.0,219.28335571289065,1.0,280.3410339355469,282.6510009765625,297.1903991699219,299.467529296875,293.1499938964844,293.1499938964844,280.04998779296875,31466.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699100911617279,1.0,0.0,0.0,3.613336563110352,3.613359451293945,8.711845111974981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.39794921875,0.0,1459.1812744140625,1895.4371337890625,0.0,1603.6646728515625,0.8937216401100159,1.0,0.0,3.0,1.0,0.0
17738700,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.775561511516571,0.1521971374750137,0.1377375274896621,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8491985201835632,0.2013349533081054,0.1913651674985885,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.894325852394104,0.2352883070707321,0.1649679392576217,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8153665065765381,0.176694855093956,0.1681325435638427,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6694518327713013,0.0972728505730629,0.442630410194397,284.9139404296875,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.25,284.88482666015625,1.0,0.2633777558803558,1.0,1.0,0.0,1.0,-1.3259637355804443,1.3259623050689695,1.4762413229618687e-06,1.0067673921585083,0.8877921104431152,0.8877921104431152,0.0,38.32267761230469,34.0,35529.15234375,-0.0,219.40391540527344,1.0,280.0978088378906,282.44610595703125,297.2831420898437,299.7023010253906,293.1499938964844,293.1499938964844,280.04998779296875,34384.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080706357955933,1.0,0.0,0.0,3.643989086151123,3.644012928009033,8.860280331646209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.79052734375,0.0,1514.422119140625,1895.4371337890625,0.0,1675.0177001953125,0.9009170532226562,1.0,0.0,3.0,1.0,0.0
17738760,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7802476286888123,0.1521780341863632,0.1377584785223007,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8543524146080017,0.2015284299850464,0.1915839463472366,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9001659750938416,0.2355590313673019,0.1651952564716339,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8201400637626648,0.1768286377191543,0.1682867854833603,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6727532148361206,0.0969197899103164,0.4410566687583923,284.8626403808594,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.24365234375,284.8710632324219,1.0,0.2619048953056335,1.0,1.0,0.0,1.0,-1.324821949005127,1.3248203992843628,1.4740854794581535e-06,1.0059667825698853,0.8271871209144592,0.8271871209144592,0.0,37.414512634277344,25.0,35257.04296875,-0.0,216.93862915039065,1.0,280.05792236328125,282.4515686035156,297.2875671386719,299.6611328125,293.1499938964844,293.1499938964844,280.3500061035156,40267.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712153971195221,1.0,0.0,0.0,3.5109007358551025,3.5109241008758545,8.224895964303869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.98974609375,0.0,1414.5665283203125,1895.4371337890625,0.0,1707.9583740234375,0.8767364621162415,1.0,0.0,3.0,1.0,0.0
17738820,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7994362711906433,0.1527927815914154,0.1379993259906768,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8750828504562378,0.2024485021829605,0.1921607404947281,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9248148202896118,0.2368242591619491,0.1658241003751754,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.838670015335083,0.1775707304477691,0.1687127351760864,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6878478527069092,0.0965038016438484,0.4381379783153534,285.0433349609375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2372741699219,285.0382385253906,1.0,0.2573435604572296,1.0,1.0,0.0,1.0,-1.3235639333724976,1.323562502861023,1.4717479643877596e-06,1.0051236152648926,0.9683428406715392,0.9683428406715392,0.0,34.17488479614258,25.0,35066.1953125,-0.0,209.1849670410156,1.0,280.34136962890625,282.63873291015625,297.2384338378906,299.52783203125,293.1499938964844,293.1499938964844,280.04998779296875,31787.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999974846839905,1.0,0.0,0.0,3.652230739593506,3.652254104614258,8.900403827283299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.1298828125,0.0,1504.1146240234375,1895.4371337890625,0.0,1610.7333984375,0.9026812314987184,1.0,0.0,3.0,1.0,0.0
17738880,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7994362711906433,0.1527927815914154,0.1379993259906768,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8750828504562378,0.2024485021829605,0.1921607404947281,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9248148202896118,0.2368242591619491,0.1658241003751754,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.838670015335083,0.1775707304477691,0.1687127351760864,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6878478527069092,0.0965038016438484,0.4381379783153534,285.0433349609375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2372741699219,285.0382385253906,1.0,0.2573435604572296,1.0,1.0,0.0,1.0,-1.3235639333724976,1.323562502861023,1.4717479643877596e-06,1.0051236152648926,0.9683428406715392,0.9683428406715392,0.0,34.17488479614258,25.0,35066.1953125,-0.0,209.1849670410156,1.0,280.34136962890625,282.63873291015625,297.2384338378906,299.52783203125,293.1499938964844,293.1499938964844,280.04998779296875,31787.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999974846839905,1.0,0.0,0.0,3.652230739593506,3.652254104614258,8.900403827283299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.1298828125,0.0,1504.1146240234375,1895.4371337890625,0.0,1610.7333984375,0.9026812314987184,1.0,0.0,3.0,1.0,0.0
17738940,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8162546753883362,0.1530454158782959,0.1383079588413238,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8942660093307495,0.2030342519283294,0.1927814930677414,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9478635787963868,0.2375954240560531,0.1664530783891677,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8557901382446289,0.1780311912298202,0.1691943556070327,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7013499140739441,0.0959819480776786,0.4356836378574371,284.8616943359375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2244567871094,284.8697814941406,1.0,0.2541386485099792,1.0,1.0,0.0,1.0,-1.323068380355835,1.3230669498443604,1.4709570450577305e-06,1.0049335956573486,0.8343459367752075,0.8343459367752075,0.0,31.703161239624023,25.0,35453.81640625,-0.0,203.4425048828125,1.0,280.0577392578125,282.4383544921875,297.3366394042969,299.7216491699219,293.1499938964844,293.1499938964844,280.3500061035156,40262.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125285267829895,1.0,0.0,0.0,3.550787687301636,3.550811529159546,8.412841339122679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.25146484375,0.0,1456.5892333984375,1895.4371337890625,0.0,1710.99365234375,0.8854148387908936,1.0,0.0,3.0,1.0,0.0
17739000,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8162546753883362,0.1530454158782959,0.1383079588413238,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8942660093307495,0.2030342519283294,0.1927814930677414,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9478635787963868,0.2375954240560531,0.1664530783891677,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8557901382446289,0.1780311912298202,0.1691943556070327,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7013499140739441,0.0959819480776786,0.4356836378574371,284.8616943359375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2244567871094,284.8697814941406,1.0,0.2541386485099792,1.0,1.0,0.0,1.0,-1.323068380355835,1.3230669498443604,1.4709570450577305e-06,1.0049335956573486,0.8343459367752075,0.8343459367752075,0.0,31.703161239624023,25.0,35453.81640625,-0.0,203.4425048828125,1.0,280.0577392578125,282.4383544921875,297.3366394042969,299.7216491699219,293.1499938964844,293.1499938964844,280.3500061035156,40262.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125285267829895,1.0,0.0,0.0,3.550787687301636,3.550811529159546,8.412841339122679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.25146484375,0.0,1456.5892333984375,1895.4371337890625,0.0,1710.99365234375,0.8854148387908936,1.0,0.0,3.0,1.0,0.0
17739060,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.829387903213501,0.1537095010280609,0.1386511772871017,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9106724262237548,0.2039457410573959,0.1934075653553009,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9656923413276672,0.2388293445110321,0.1671014130115509,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8705208897590637,0.1787803024053573,0.1696852743625641,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7120109796524048,0.0956285893917083,0.4333501160144806,285.04742431640625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2190246582031,285.0427551269531,1.0,0.2517421245574951,1.0,1.0,0.0,1.0,-1.3227959871292114,1.3227945566177368,1.4705697140016127e-06,1.0048811435699463,0.9789860248565674,0.9789860248565674,0.0,29.918231964111328,25.0,35273.18359375,-0.0,199.32879638671875,1.0,280.34149169921875,282.63165283203125,297.2909240722656,299.5918273925781,293.1499938964844,293.1499938964844,280.04998779296875,31832.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001993060112,1.0,0.0,0.0,3.684834480285645,3.684858083724976,9.060022421181202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.38134765625,0.0,1540.79248046875,1895.4371337890625,0.0,1612.3265380859375,0.9103856682777404,1.0,0.0,3.0,1.0,0.0
17739120,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.829387903213501,0.1537095010280609,0.1386511772871017,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9106724262237548,0.2039457410573959,0.1934075653553009,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9656923413276672,0.2388293445110321,0.1671014130115509,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8705208897590637,0.1787803024053573,0.1696852743625641,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7120109796524048,0.0956285893917083,0.4333501160144806,285.04742431640625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2190246582031,285.0427551269531,1.0,0.2517421245574951,1.0,1.0,0.0,1.0,-1.3227959871292114,1.3227945566177368,1.4705697140016127e-06,1.0048811435699463,0.9789860248565674,0.9789860248565674,0.0,29.918231964111328,25.0,35273.18359375,-0.0,199.32879638671875,1.0,280.34149169921875,282.63165283203125,297.2909240722656,299.5918273925781,293.1499938964844,293.1499938964844,280.04998779296875,31832.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001993060112,1.0,0.0,0.0,3.684834480285645,3.684858083724976,9.060022421181202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.38134765625,0.0,1540.79248046875,1895.4371337890625,0.0,1612.3265380859375,0.9103856682777404,1.0,0.0,3.0,1.0,0.0
17739180,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8403087258338928,0.1539897173643112,0.1390349715948104,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9256110787391664,0.2045057564973831,0.1940575540065765,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9789758324623108,0.2395489811897277,0.1677360534667968,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8830550909042358,0.1792298704385757,0.1702096164226532,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7199962735176086,0.095143936574459,0.4313089549541473,284.8625793457031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.20733642578125,284.8694763183594,1.0,0.2500162720680237,1.0,1.0,0.0,1.0,-1.3229801654815674,1.3229786157608032,1.4711407629874884e-06,1.0052566528320312,0.8454958200454712,0.8454958200454712,0.0,28.61116600036621,25.0,35714.8515625,0.0,196.450439453125,1.0,280.05743408203125,282.4236755371094,297.39208984375,299.79217529296875,293.1499938964844,293.1499938964844,280.3500061035156,39851.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129071354866028,1.0,0.0,0.0,3.5996217727661133,3.5996460914611816,8.645836828691245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.2294921875,0.0,1506.2620849609375,1895.4371337890625,0.0,1714.0643310546875,0.8958836793899536,1.0,0.0,3.0,1.0,0.0
17739240,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8403087258338928,0.1539897173643112,0.1390349715948104,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9256110787391664,0.2045057564973831,0.1940575540065765,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9789758324623108,0.2395489811897277,0.1677360534667968,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8830550909042358,0.1792298704385757,0.1702096164226532,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7199962735176086,0.095143936574459,0.4313089549541473,284.8625793457031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.20733642578125,284.8694763183594,1.0,0.2500162720680237,1.0,1.0,0.0,1.0,-1.3229801654815674,1.3229786157608032,1.4711407629874884e-06,1.0052566528320312,0.8454958200454712,0.8454958200454712,0.0,28.61116600036621,25.0,35714.8515625,0.0,196.450439453125,1.0,280.05743408203125,282.4236755371094,297.39208984375,299.79217529296875,293.1499938964844,293.1499938964844,280.3500061035156,39851.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129071354866028,1.0,0.0,0.0,3.5996217727661133,3.5996460914611816,8.645836828691245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.2294921875,0.0,1506.2620849609375,1895.4371337890625,0.0,1714.0643310546875,0.8958836793899536,1.0,0.0,3.0,1.0,0.0
17739300,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8442088961601257,0.1542255729436874,0.1391128748655319,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.931080400943756,0.2048439532518386,0.1942618042230606,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9833893179893494,0.2400090247392654,0.1679425537586212,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8875918984413147,0.1795044541358947,0.1703658699989318,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7225034832954407,0.0949233621358871,0.4300199747085571,285.00439453125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.20263671875,285.03173828125,1.0,0.2493030279874801,1.0,1.0,0.0,1.0,-1.3222060203552246,1.32220458984375,1.4696986454509895e-06,1.0047318935394287,0.9300450086593628,0.9300450086593628,0.0,28.152204513549805,25.0,35274.46484375,0.0,195.1485748291016,1.0,280.3003845214844,282.6235046386719,297.3260498046875,299.5934143066406,293.1499938964844,293.1499938964844,280.3500061035156,35357.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044480443000793,1.0,0.0,0.0,3.607074499130249,3.607097864151001,8.681674898980418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.13330078125,0.0,1481.1865234375,1895.4371337890625,0.0,1646.03173828125,0.8977999687194824,1.0,0.0,3.0,1.0,0.0
17739360,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8494746685028076,0.154704600572586,0.1394379884004593,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9380357265472412,0.2053728252649307,0.194672554731369,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9887714982032776,0.2407098710536956,0.1683548390865326,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8934247493743896,0.1799496859312057,0.1707044541835785,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7259268164634705,0.0948047563433647,0.4292070865631103,285.05194091796875,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2024841308594,285.0479431152344,1.0,0.248722419142723,1.0,1.0,0.0,1.0,-1.3230137825012207,1.3230122327804563,1.4713812106492696e-06,1.0054749250411987,0.9923918843269348,0.9923918843269348,0.0,27.63844490051269,25.0,35515.04296875,0.0,194.2725372314453,1.0,280.3424072265625,282.6234436035156,297.34716796875,299.6627502441406,293.1499938964844,293.1499938964844,280.04998779296875,31969.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007867097854614,1.0,0.0,0.0,3.725033044815064,3.7250571250915527,9.258775435228016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.662109375,0.0,1587.4825439453125,1895.4371337890625,0.0,1616.9674072265625,0.9195690155029296,1.0,0.0,3.0,1.0,0.0
17739420,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8574228882789612,0.1551380753517151,0.1399646699428558,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9481138586997986,0.2059010863304138,0.1953180432319641,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.996095597743988,0.2413723021745681,0.1689702421426773,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9020679593086244,0.1803793907165527,0.17123544216156,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7305496335029602,0.0943361073732376,0.4273505508899688,284.8617553710937,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1922302246094,284.867919921875,1.0,0.247816652059555,1.0,1.0,0.0,1.0,-1.3235704898834229,1.3235690593719482,1.4727153256899328e-06,1.00617778301239,0.8579052090644836,0.8579052090644836,0.0,26.91448783874512,25.0,36003.42578125,0.0,192.83468627929688,1.0,280.0571594238281,282.4072265625,297.44976806640625,299.8671569824219,293.1499938964844,293.1499938964844,280.3500061035156,39506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713677704334259,1.0,0.0,0.0,3.65437126159668,3.654396057128906,8.910840278986143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.87109375,0.0,1564.30224609375,1895.4371337890625,0.0,1720.3216552734375,0.9077839255332948,1.0,0.0,3.0,1.0,0.0
17739480,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8574228882789612,0.1551380753517151,0.1399646699428558,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9481138586997986,0.2059010863304138,0.1953180432319641,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.996095597743988,0.2413723021745681,0.1689702421426773,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9020679593086244,0.1803793907165527,0.17123544216156,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7305496335029602,0.0943361073732376,0.4273505508899688,284.8617553710937,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1922302246094,284.867919921875,1.0,0.247816652059555,1.0,1.0,0.0,1.0,-1.3235704898834229,1.3235690593719482,1.4727153256899328e-06,1.00617778301239,0.8579052090644836,0.8579052090644836,0.0,26.91448783874512,25.0,36003.42578125,0.0,192.83468627929688,1.0,280.0571594238281,282.4072265625,297.44976806640625,299.8671569824219,293.1499938964844,293.1499938964844,280.3500061035156,39506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713677704334259,1.0,0.0,0.0,3.65437126159668,3.654396057128906,8.910840278986143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.87109375,0.0,1564.30224609375,1895.4371337890625,0.0,1720.3216552734375,0.9077839255332948,1.0,0.0,3.0,1.0,0.0
17739540,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8857620358467102,0.1560292392969131,0.1404563188552856,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9793481826782228,0.2067566365003585,0.1958323419094085,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9809402227401732,0.243126094341278,0.1454340070486068,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9352537989616394,0.1810832768678665,0.1716397404670715,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7508934736251831,0.0939873307943344,0.4249724447727203,285.0465087890625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19122314453125,285.0396423339844,1.0,0.2475023418664932,1.0,1.0,0.0,1.0,-1.3441652059555054,1.3441636562347412,1.5074531347636366e-06,1.0157973766326904,1.0,1.0,0.0,24.64926147460937,43.0,35905.171875,0.0,187.6167449951172,1.0,280.3424377441406,282.6032409667969,297.4055480957031,299.73486328125,293.1499938964844,293.1499938964844,280.04998779296875,32266.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016438841819763,1.0,0.0,0.0,3.770582437515259,3.770606994628906,9.486590784035798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.78515625,0.0,1642.6474609375,1895.4371337890625,0.0,1623.7506103515625,0.9298353791236876,1.0,0.0,3.0,1.0,0.0
17739600,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8857620358467102,0.1560292392969131,0.1404563188552856,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9793481826782228,0.2067566365003585,0.1958323419094085,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9809402227401732,0.243126094341278,0.1454340070486068,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9352537989616394,0.1810832768678665,0.1716397404670715,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7508934736251831,0.0939873307943344,0.4249724447727203,285.0465087890625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19122314453125,285.0396423339844,1.0,0.2475023418664932,1.0,1.0,0.0,1.0,-1.3441652059555054,1.3441636562347412,1.5074531347636366e-06,1.0157973766326904,1.0,1.0,0.0,24.64926147460937,43.0,35905.171875,0.0,187.6167449951172,1.0,280.3424377441406,282.6032409667969,297.4055480957031,299.73486328125,293.1499938964844,293.1499938964844,280.04998779296875,32266.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016438841819763,1.0,0.0,0.0,3.770582437515259,3.770606994628906,9.486590784035798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.78515625,0.0,1642.6474609375,1895.4371337890625,0.0,1623.7506103515625,0.9298353791236876,1.0,0.0,3.0,1.0,0.0
17739660,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8322231769561768,0.1565625965595245,0.141343891620636,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9136307239532472,0.207224041223526,0.1967062801122665,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.969938099384308,0.2436130046844482,0.1707369536161422,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8727562427520752,0.1814692467451095,0.1724009960889816,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7047857046127319,0.0935179740190506,0.4242885112762451,284.8696594238281,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1825256347656,284.8746337890625,1.0,0.2534474432468414,1.0,1.0,0.0,1.0,-1.3266710042953491,1.3266695737838743,1.4793395166634582e-06,1.009194016456604,0.875511109828949,0.875511109828949,0.0,30.29590034484864,46.0,36359.66796875,0.0,201.55191040039065,1.0,280.056884765625,282.3958435058594,297.5079345703125,299.9437561035156,293.1499938964844,293.1499938964844,280.3500061035156,38862.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142888903617859,1.0,0.0,0.0,3.710364818572998,3.710390090942383,9.186002216665656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9228515625,0.0,1623.1405029296875,1895.4371337890625,0.0,1725.291015625,0.9200646281242372,1.0,0.0,3.0,1.0,0.0
17739720,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8322231769561768,0.1565625965595245,0.141343891620636,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9136307239532472,0.207224041223526,0.1967062801122665,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.969938099384308,0.2436130046844482,0.1707369536161422,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8727562427520752,0.1814692467451095,0.1724009960889816,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7047857046127319,0.0935179740190506,0.4242885112762451,284.8696594238281,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1825256347656,284.8746337890625,1.0,0.2534474432468414,1.0,1.0,0.0,1.0,-1.3266710042953491,1.3266695737838743,1.4793395166634582e-06,1.009194016456604,0.875511109828949,0.875511109828949,0.0,30.29590034484864,46.0,36359.66796875,0.0,201.55191040039065,1.0,280.056884765625,282.3958435058594,297.5079345703125,299.9437561035156,293.1499938964844,293.1499938964844,280.3500061035156,38862.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142888903617859,1.0,0.0,0.0,3.710364818572998,3.710390090942383,9.186002216665656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9228515625,0.0,1623.1405029296875,1895.4371337890625,0.0,1725.291015625,0.9200646281242372,1.0,0.0,3.0,1.0,0.0
17739780,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8065303564071655,0.1574921607971191,0.1421435326337814,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8820403218269348,0.2079965323209762,0.1974350661039352,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.934844434261322,0.2443230599164962,0.1711287796497345,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8443924784660339,0.1821165978908538,0.1730323731899261,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6784498691558838,0.0931594595313072,0.4231105148792267,285.06121826171875,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.176025390625,285.0597229003906,1.0,0.2590256929397583,1.0,1.0,0.0,1.0,-1.3283830881118774,1.3283815383911133,1.4828973462499562e-06,1.0107412338256836,1.0,1.0,0.0,34.45203399658203,49.0,36118.98828125,0.0,211.54165649414065,1.0,280.3428955078125,282.60528564453125,297.4675598144531,299.8206787109375,293.1499938964844,293.1499938964844,280.04998779296875,32823.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029539346694946,1.0,0.0,0.0,3.816467046737671,3.816492080688477,9.718881983644678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.0263671875,0.0,1701.5294189453125,1895.4371337890625,0.0,1634.142822265625,0.940131664276123,1.0,0.0,3.0,1.0,0.0
