time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739840,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8065303564071655,0.1574921607971191,0.1421435326337814,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8820403218269348,0.2079965323209762,0.1974350661039352,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.934844434261322,0.2443230599164962,0.1711287796497345,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8443924784660339,0.1821165978908538,0.1730323731899261,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6784498691558838,0.0931594595313072,0.4231105148792267,285.06121826171875,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.176025390625,285.0597229003906,1.0,0.2590256929397583,1.0,1.0,0.0,1.0,-1.3283830881118774,1.3283815383911133,1.4828973462499562e-06,1.0107412338256836,1.0,1.0,0.0,34.45203399658203,49.0,36118.98828125,0.0,211.54165649414065,1.0,280.3428955078125,282.60528564453125,297.4675598144531,299.8206787109375,293.1499938964844,293.1499938964844,280.04998779296875,32823.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029539346694946,1.0,0.0,0.0,3.816467046737671,3.816492080688477,9.718881983644678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.0263671875,0.0,1701.5294189453125,1895.4371337890625,0.0,1634.142822265625,0.940131664276123,1.0,0.0,3.0,1.0,0.0
17739900,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7965339422225952,0.1579210460186004,0.1426876336336136,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8708180785179138,0.2083404511213302,0.1979183703660965,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9211208820343018,0.2446843534708023,0.1715095192193985,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.834400475025177,0.1824053823947906,0.1734526753425598,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6687061190605164,0.0929690524935722,0.422776460647583,284.94207763671875,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1733093261719,284.9131774902344,1.0,0.2617086768150329,1.0,1.0,0.0,1.0,-1.3301777839660645,1.3301763534545898,1.486583187215729e-06,1.0123084783554075,0.9595870971679688,0.9595870971679688,0.0,36.318634033203125,49.0,36858.33984375,0.0,216.4144592285156,1.0,280.0934753417969,282.40093994140625,297.5619506835937,300.06158447265625,293.1499938964844,293.1499938964844,280.04998779296875,34145.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119547724723816,1.0,0.0,0.0,3.8486673831939697,3.8486931324005127,9.883574421110095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.47021484375,0.0,1751.002685546875,1895.4371337890625,0.0,1706.3450927734375,0.9478065967559814,1.0,0.0,3.0,1.0,0.0
17739960,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7865336537361145,0.1581056714057922,0.1430150270462036,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8599512577056885,0.2084584832191467,0.1981947124004364,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9079875349998474,0.2447756975889206,0.1717047393321991,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8246662020683289,0.182494431734085,0.1736917495727539,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6592966914176941,0.0926688387989997,0.4220014810562134,284.8731384277344,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1664733886719,284.875732421875,1.0,0.2642761170864105,1.0,1.0,0.0,1.0,-1.3304948806762695,1.330493450164795,1.4873347708999065e-06,1.0126941204071045,0.8947840332984924,0.8947840332984924,0.0,38.25713348388672,52.0,36752.54296875,0.0,220.9187774658203,1.0,280.0561828613281,282.3773803710937,297.5701904296875,300.0323181152344,293.1499938964844,293.1499938964844,279.75,38210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162305116653442,1.0,0.0,0.0,3.779780626296997,3.77980637550354,9.532931812827884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.853515625,0.0,1699.53369140625,1895.4371337890625,0.0,1741.1195068359375,0.934981644153595,1.0,0.0,3.0,1.0,0.0
17740020,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.768808901309967,0.1584479808807373,0.143452763557434,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8411237001419067,0.2086102217435836,0.198497325181961,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.886587381362915,0.2449277639389038,0.1719142943620681,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8067141771316528,0.1825926601886749,0.1739448755979538,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.642957329750061,0.0920034870505333,0.4197912514209747,284.8406982421875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1526794433594,284.8641357421875,1.0,0.2690970003604889,1.0,1.0,0.0,1.0,-1.3292863368988037,1.3292847871780396,1.485131292611186e-06,1.0119446516036987,0.7889730930328369,0.7889730930328369,0.0,42.10806655883789,40.0,36701.203125,0.0,229.1851501464844,1.0,279.75830078125,282.3285827636719,297.5780029296875,300.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,45754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240387797355652,1.0,0.0,0.0,3.3985486030578613,3.3985722064971924,7.706910309934756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.48193359375,0.0,1338.9522705078125,1895.4371337890625,0.0,1805.379150390625,0.8587551116943359,1.0,0.0,3.0,1.0,0.0
17740080,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.768808901309967,0.1584479808807373,0.143452763557434,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8411237001419067,0.2086102217435836,0.198497325181961,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.886587381362915,0.2449277639389038,0.1719142943620681,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8067141771316528,0.1825926601886749,0.1739448755979538,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.642957329750061,0.0920034870505333,0.4197912514209747,284.8406982421875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1526794433594,284.8641357421875,1.0,0.2690970003604889,1.0,1.0,0.0,1.0,-1.3292863368988037,1.3292847871780396,1.485131292611186e-06,1.0119446516036987,0.7889730930328369,0.7889730930328369,0.0,42.10806655883789,40.0,36701.203125,0.0,229.1851501464844,1.0,279.75830078125,282.3285827636719,297.5780029296875,300.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,45754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240387797355652,1.0,0.0,0.0,3.3985486030578613,3.3985722064971924,7.706910309934756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.48193359375,0.0,1338.9522705078125,1895.4371337890625,0.0,1805.379150390625,0.8587551116943359,1.0,0.0,3.0,1.0,0.0
17740140,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7725202441215515,0.1597020626068115,0.1443358957767486,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8441365361213684,0.2094901353120803,0.1991158276796341,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8900558948516846,0.2459854036569595,0.1724687367677688,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.809708297252655,0.1833338290452957,0.1744536161422729,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.643683671951294,0.0916938483715057,0.4178276062011719,285.0321960449219,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1517944335937,285.02691650390625,1.0,0.2680991590023041,1.0,1.0,0.0,1.0,-1.3300062417984009,1.3300048112869265,1.486716655563214e-06,1.0126889944076538,0.9341034293174744,0.9341034293174744,0.0,41.64421463012695,28.0,36704.78515625,0.0,228.405014038086,1.0,280.0406188964844,282.4970703125,297.5355224609375,299.92193603515625,293.1499938964844,293.1499938964844,279.75,32332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077327370643616,1.0,0.0,0.0,3.574963331222534,3.574985980987549,8.527790100743005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.67822265625,0.0,1424.403564453125,1895.4371337890625,0.0,1672.304931640625,0.8855959177017212,1.0,0.0,3.0,1.0,0.0
17740200,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7725202441215515,0.1597020626068115,0.1443358957767486,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8441365361213684,0.2094901353120803,0.1991158276796341,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8900558948516846,0.2459854036569595,0.1724687367677688,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.809708297252655,0.1833338290452957,0.1744536161422729,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.643683671951294,0.0916938483715057,0.4178276062011719,285.0321960449219,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1517944335937,285.02691650390625,1.0,0.2680991590023041,1.0,1.0,0.0,1.0,-1.3300062417984009,1.3300048112869265,1.486716655563214e-06,1.0126889944076538,0.9341034293174744,0.9341034293174744,0.0,41.64421463012695,28.0,36704.78515625,0.0,228.405014038086,1.0,280.0406188964844,282.4970703125,297.5355224609375,299.92193603515625,293.1499938964844,293.1499938964844,279.75,32332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077327370643616,1.0,0.0,0.0,3.574963331222534,3.574985980987549,8.527790100743005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.67822265625,0.0,1424.403564453125,1895.4371337890625,0.0,1672.304931640625,0.8855959177017212,1.0,0.0,3.0,1.0,0.0
17740260,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7918025851249695,0.1605639457702636,0.1451363563537597,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8633202314376831,0.2099833786487579,0.1996039003133773,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.911785125732422,0.2464051991701126,0.1728351563215255,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8275870084762573,0.1837562471628189,0.1748480498790741,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6569212079048157,0.0912811905145645,0.4155779480934143,284.8755798339844,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.14508056640625,284.88751220703125,1.0,0.2631268203258514,1.0,1.0,0.0,1.0,-1.3297683000564575,1.329766869544983,1.4864114064039311e-06,1.0126817226409912,0.8146527409553528,0.8146527409553528,0.0,38.01461791992188,25.0,37008.640625,0.0,220.10256958007807,1.0,279.7585144042969,282.3272399902344,297.6435241699219,300.1214599609375,293.1499938964844,293.1499938964844,280.04998779296875,40938.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180336117744446,1.0,0.0,0.0,3.43408465385437,3.434107542037964,7.868923148635076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.08740234375,0.0,1340.7218017578125,1895.4371337890625,0.0,1755.8729248046875,0.8607667684555054,1.0,0.0,3.0,1.0,0.0
17740320,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7918025851249695,0.1605639457702636,0.1451363563537597,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8633202314376831,0.2099833786487579,0.1996039003133773,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.911785125732422,0.2464051991701126,0.1728351563215255,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8275870084762573,0.1837562471628189,0.1748480498790741,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6569212079048157,0.0912811905145645,0.4155779480934143,284.8755798339844,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.14508056640625,284.88751220703125,1.0,0.2631268203258514,1.0,1.0,0.0,1.0,-1.3297683000564575,1.329766869544983,1.4864114064039311e-06,1.0126817226409912,0.8146527409553528,0.8146527409553528,0.0,38.01461791992188,25.0,37008.640625,0.0,220.10256958007807,1.0,279.7585144042969,282.3272399902344,297.6435241699219,300.1214599609375,293.1499938964844,293.1499938964844,280.04998779296875,40938.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180336117744446,1.0,0.0,0.0,3.43408465385437,3.434107542037964,7.868923148635076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.08740234375,0.0,1340.7218017578125,1895.4371337890625,0.0,1755.8729248046875,0.8607667684555054,1.0,0.0,3.0,1.0,0.0
17740380,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8142072558403015,0.1619358956813812,0.1460362374782562,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8866212964057922,0.2108165621757507,0.200090005993843,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9397987127304076,0.2472759336233139,0.173180878162384,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8483601212501526,0.1845115274190902,0.1752738654613495,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6734301447868347,0.0910730063915252,0.4135729968547821,285.0471496582031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1444091796875,285.04052734375,1.0,0.2585383057594299,1.0,1.0,0.0,1.0,-1.3299490213394165,1.3299474716186523,1.48685057865805e-06,1.0129133462905884,0.957687497138977,0.957687497138977,0.0,34.416996002197266,25.0,36955.0234375,0.0,212.02740478515625,1.0,280.0409545898437,282.49462890625,297.6124572753906,300.0143737792969,293.1499938964844,293.1499938964844,279.75,31449.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061128616333008,1.0,0.0,0.0,3.604250907897949,3.604273796081543,8.668088753438496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.4873046875,0.0,1449.24365234375,1895.4371337890625,0.0,1659.3245849609375,0.8916150331497192,1.0,0.0,3.0,1.0,0.0
17740440,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8142072558403015,0.1619358956813812,0.1460362374782562,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8866212964057922,0.2108165621757507,0.200090005993843,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9397987127304076,0.2472759336233139,0.173180878162384,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8483601212501526,0.1845115274190902,0.1752738654613495,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6734301447868347,0.0910730063915252,0.4135729968547821,285.0471496582031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1444091796875,285.04052734375,1.0,0.2585383057594299,1.0,1.0,0.0,1.0,-1.3299490213394165,1.3299474716186523,1.48685057865805e-06,1.0129133462905884,0.957687497138977,0.957687497138977,0.0,34.416996002197266,25.0,36955.0234375,0.0,212.02740478515625,1.0,280.0409545898437,282.49462890625,297.6124572753906,300.0143737792969,293.1499938964844,293.1499938964844,279.75,31449.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061128616333008,1.0,0.0,0.0,3.604250907897949,3.604273796081543,8.668088753438496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.4873046875,0.0,1449.24365234375,1895.4371337890625,0.0,1659.3245849609375,0.8916150331497192,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8243189454078674,0.1625301390886306,0.1466204971075058,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8979350328445435,0.2111364156007766,0.2004356682300567,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9528028964996338,0.2475640773773193,0.1734445840120315,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.858613133430481,0.1848101913928985,0.1755852103233337,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6814982295036316,0.0909441411495208,0.4129080772399902,284.9139404296875,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.143310546875,284.8853759765625,1.0,0.2567870020866394,1.0,1.0,0.0,1.0,-1.3309582471847534,1.3309568166732788,1.4889080830471355e-06,1.0137749910354614,0.8837180137634277,0.8837180137634277,0.0,32.95061111450195,25.0,37608.8515625,0.0,209.07090759277344,1.0,279.7980651855469,282.2901611328125,297.7071228027344,300.2545471191406,293.1499938964844,293.1499938964844,279.75,34479.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148575782775879,1.0,0.0,0.0,3.6324989795684814,3.632522583007813,8.804491358205269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.54638671875,0.0,1502.461181640625,1895.4371337890625,0.0,1729.9207763671875,0.89836186170578,1.0,0.0,3.0,1.0,0.0
17740560,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8321994543075562,0.1629042476415634,0.1469869911670684,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9069687128067015,0.211244910955429,0.2005710005760193,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.962422788143158,0.2475674003362655,0.1734900176525116,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8668659925460815,0.1849291026592254,0.1757183372974395,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.687741756439209,0.0907250717282295,0.411872923374176,284.8685302734375,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1390380859375,284.87823486328125,1.0,0.2552633881568908,1.0,1.0,0.0,1.0,-1.330533504486084,1.3305320739746094,1.4881039760439307e-06,1.0134799480438232,0.8278518319129944,0.8278518319129944,0.0,31.8328914642334,25.0,37346.73046875,0.0,206.38755798339844,1.0,279.7580261230469,282.3012084960937,297.71343994140625,300.2147521972656,293.1499938964844,293.1499938964844,280.04998779296875,40160.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186586260795593,1.0,0.0,0.0,3.5004003047943115,3.5004236698150635,8.175770744855981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.830078125,0.0,1402.8653564453125,1895.4371337890625,0.0,1760.998779296875,0.8745000958442688,1.0,0.0,3.0,1.0,0.0
17740620,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8479752540588379,0.1643707603216171,0.148021325469017,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9260969758033752,0.2120138257741928,0.2010505944490432,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.979396104812622,0.2483283579349517,0.173795148730278,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.883180558681488,0.18565633893013,0.1761792153120041,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6997559070587158,0.0905322134494781,0.4102825224399566,285.0477905273437,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.13934326171875,285.042236328125,1.0,0.2528628706932068,1.0,1.0,0.0,1.0,-1.3313589096069336,1.331357479095459,1.4897502751409777e-06,1.0141440629959106,0.972584903240204,0.972584903240204,0.0,29.92928504943848,25.0,37257.9453125,0.0,202.3700714111328,1.0,280.04119873046875,282.48150634765625,297.67431640625,300.0964050292969,293.1499938964844,293.1499938964844,279.75,31557.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073959708213806,1.0,0.0,0.0,3.653208732604981,3.653231859207153,8.905170716388966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.48828125,0.0,1503.4727783203125,1895.4371337890625,0.0,1669.602783203125,0.9029999375343324,1.0,0.0,3.0,1.0,0.0
17740680,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8479752540588379,0.1643707603216171,0.148021325469017,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9260969758033752,0.2120138257741928,0.2010505944490432,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.979396104812622,0.2483283579349517,0.173795148730278,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.883180558681488,0.18565633893013,0.1761792153120041,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6997559070587158,0.0905322134494781,0.4102825224399566,285.0477905273437,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.13934326171875,285.042236328125,1.0,0.2528628706932068,1.0,1.0,0.0,1.0,-1.3313589096069336,1.331357479095459,1.4897502751409777e-06,1.0141440629959106,0.972584903240204,0.972584903240204,0.0,29.92928504943848,25.0,37257.9453125,0.0,202.3700714111328,1.0,280.04119873046875,282.48150634765625,297.67431640625,300.0964050292969,293.1499938964844,293.1499938964844,279.75,31557.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073959708213806,1.0,0.0,0.0,3.653208732604981,3.653231859207153,8.905170716388966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.48828125,0.0,1503.4727783203125,1895.4371337890625,0.0,1669.602783203125,0.9029999375343324,1.0,0.0,3.0,1.0,0.0
17740740,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8619937896728516,0.1655566543340683,0.1491835415363311,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9423619508743286,0.2124268263578415,0.2015584707260131,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.991622507572174,0.2485664784908294,0.1740990579128265,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8969903588294983,0.1860667765140533,0.1766643822193145,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7094372510910034,0.0901908725500106,0.4088521301746368,284.8660888671875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1363830566406,284.8743896484375,1.0,0.2511728703975677,1.0,1.0,0.0,1.0,-1.332595944404602,1.332594394683838,1.4922220543667208e-06,1.0151419639587402,0.840836226940155,0.840836226940155,0.0,28.539310455322266,25.0,37699.8046875,0.0,199.6562957763672,1.0,279.7576904296875,282.2794494628906,297.7714538574219,300.2951354980469,293.1499938964844,293.1499938964844,280.04998779296875,39837.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200726866722107,1.0,0.0,0.0,3.5649659633636475,3.5649898052215576,8.480160431645345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.8515625,0.0,1468.6522216796875,1895.4371337890625,0.0,1772.6195068359375,0.8883088231086731,1.0,0.0,3.0,1.0,0.0
17740800,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8619937896728516,0.1655566543340683,0.1491835415363311,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9423619508743286,0.2124268263578415,0.2015584707260131,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.991622507572174,0.2485664784908294,0.1740990579128265,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8969903588294983,0.1860667765140533,0.1766643822193145,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7094372510910034,0.0901908725500106,0.4088521301746368,284.8660888671875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1363830566406,284.8743896484375,1.0,0.2511728703975677,1.0,1.0,0.0,1.0,-1.332595944404602,1.332594394683838,1.4922220543667208e-06,1.0151419639587402,0.840836226940155,0.840836226940155,0.0,28.539310455322266,25.0,37699.8046875,0.0,199.6562957763672,1.0,279.7576904296875,282.2794494628906,297.7714538574219,300.2951354980469,293.1499938964844,293.1499938964844,280.04998779296875,39837.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200726866722107,1.0,0.0,0.0,3.5649659633636475,3.5649898052215576,8.480160431645345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.8515625,0.0,1468.6522216796875,1895.4371337890625,0.0,1772.6195068359375,0.8883088231086731,1.0,0.0,3.0,1.0,0.0
17740860,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8716133832931519,0.1676676273345947,0.150710180401802,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9517616033554076,0.2135299146175384,0.202272742986679,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9978813529014589,0.2499443441629409,0.1744537949562072,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9053840637207032,0.1871197670698166,0.1773550510406494,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7146896719932556,0.0903352946043014,0.4084006249904632,285.0495300292969,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.142578125,285.04156494140625,1.0,0.2498656958341598,1.0,1.0,0.0,1.0,-1.3298767805099487,1.329875349998474,1.4857378118904307e-06,1.0117980241775513,0.9869343638420104,0.9869343638420104,0.0,27.755266189575195,28.0,37482.59765625,0.0,197.83175659179688,1.0,280.0418395996094,282.4635925292969,297.73175048828125,300.1732788085937,293.1499938964844,293.1499938964844,279.75,31780.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087512016296387,1.0,0.0,0.0,3.704869270324707,3.704893112182617,9.1588105988194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.8125,0.0,1563.0321044921875,1895.4371337890625,0.0,1680.48876953125,0.9147228598594666,1.0,0.0,3.0,1.0,0.0
17740920,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8716133832931519,0.1676676273345947,0.150710180401802,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9517616033554076,0.2135299146175384,0.202272742986679,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9978813529014589,0.2499443441629409,0.1744537949562072,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9053840637207032,0.1871197670698166,0.1773550510406494,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7146896719932556,0.0903352946043014,0.4084006249904632,285.0495300292969,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.142578125,285.04156494140625,1.0,0.2498656958341598,1.0,1.0,0.0,1.0,-1.3298767805099487,1.329875349998474,1.4857378118904307e-06,1.0117980241775513,0.9869343638420104,0.9869343638420104,0.0,27.755266189575195,28.0,37482.59765625,0.0,197.83175659179688,1.0,280.0418395996094,282.4635925292969,297.73175048828125,300.1732788085937,293.1499938964844,293.1499938964844,279.75,31780.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087512016296387,1.0,0.0,0.0,3.704869270324707,3.704893112182617,9.1588105988194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.8125,0.0,1563.0321044921875,1895.4371337890625,0.0,1680.48876953125,0.9147228598594666,1.0,0.0,3.0,1.0,0.0
17740980,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8807915449142456,0.1698670536279678,0.152764156460762,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9597750306129456,0.2147720158100128,0.2034986019134521,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9931615591049194,0.2526740133762359,0.1682009100914001,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.913432478904724,0.1883470118045807,0.1785482913255691,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7199010252952576,0.0908798649907112,0.4105458557605743,284.8661193847656,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.15283203125,284.87518310546875,1.0,0.2502352893352508,1.0,1.0,0.0,1.0,-1.3364343643188477,1.3364328145980835,1.49972277085908e-06,1.018035888671875,0.854352593421936,0.854352593421936,0.0,27.36289024353028,31.0,38082.93359375,0.0,198.3373565673828,1.0,279.7572326660156,282.2622985839844,297.8305969238281,300.3741760253906,293.1499938964844,293.1499938964844,280.04998779296875,39570.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209489941596985,1.0,0.0,0.0,3.6250967979431152,3.625121116638184,8.768644761403266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.439453125,0.0,1532.1741943359375,1895.4371337890625,0.0,1779.8367919921875,0.9014920592308044,1.0,0.0,3.0,1.0,0.0
17741040,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8807915449142456,0.1698670536279678,0.152764156460762,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9597750306129456,0.2147720158100128,0.2034986019134521,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9931615591049194,0.2526740133762359,0.1682009100914001,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.913432478904724,0.1883470118045807,0.1785482913255691,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7199010252952576,0.0908798649907112,0.4105458557605743,284.8661193847656,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.15283203125,284.87518310546875,1.0,0.2502352893352508,1.0,1.0,0.0,1.0,-1.3364343643188477,1.3364328145980835,1.49972277085908e-06,1.018035888671875,0.854352593421936,0.854352593421936,0.0,27.36289024353028,31.0,38082.93359375,0.0,198.3373565673828,1.0,279.7572326660156,282.2622985839844,297.8305969238281,300.3741760253906,293.1499938964844,293.1499938964844,280.04998779296875,39570.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209489941596985,1.0,0.0,0.0,3.6250967979431152,3.625121116638184,8.768644761403266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.439453125,0.0,1532.1741943359375,1895.4371337890625,0.0,1779.8367919921875,0.9014920592308044,1.0,0.0,3.0,1.0,0.0
17741100,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.883022129535675,0.1711888611316681,0.1537877768278122,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9610490202903748,0.215590015053749,0.2041240036487579,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9930960536003112,0.2543102502822876,0.1680330485105514,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.91488915681839,0.1891429424285888,0.1791680604219436,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7209329605102539,0.091323934495449,0.4121116697788238,285.01788330078125,284.95001220703125,296.08258056640625,294.8113708496094,296.080078125,297.1596374511719,285.045654296875,1.0,0.2509231269359588,1.0,1.0,0.0,1.0,-1.3408334255218506,1.3408318758010864,1.5084758615557805e-06,1.021488904953003,0.9485779404640198,0.9485779404640198,0.0,27.4114990234375,31.0,37791.5390625,0.0,200.002197265625,1.0,280.00115966796875,282.4638671875,297.77117919921875,300.1855773925781,293.1499938964844,293.1499938964844,280.04998779296875,34807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128679156303406,1.0,0.0,0.0,3.646949529647827,3.646973133087158,8.874681611814594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.3876953125,0.0,1520.8636474609375,1895.4371337890625,0.0,1713.74609375,0.906257688999176,1.0,0.0,3.0,1.0,0.0
17741160,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8858252167701721,0.1728207319974899,0.1551393866539001,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9627237319946288,0.216684952378273,0.2050491720438003,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.993049383163452,0.2562413513660431,0.1679139882326126,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.916804313659668,0.1901898831129074,0.1800577640533447,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7223735451698303,0.0919381007552146,0.4145284593105316,285.07135009765625,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1703186035156,285.0694580078125,1.0,0.2519510984420776,1.0,1.0,0.0,1.0,-1.34739089012146,1.3473893404006958,1.5216126030281885e-06,1.02666437625885,1.0,1.0,0.0,27.501991271972656,34.0,38164.15625,0.0,202.54283142089844,1.0,280.0426940917969,282.4677124023437,297.7992858886719,300.2707214355469,293.1499938964844,293.1499938964844,279.75,31942.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100757956504822,1.0,0.0,0.0,3.763072490692138,3.763096809387207,9.448839364267768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.12353515625,0.0,1631.3470458984375,1895.4371337890625,0.0,1691.1588134765625,0.9279102683067322,1.0,0.0,3.0,1.0,0.0
17741220,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8884072303771973,0.1755841225385666,0.157791718840599,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.962920308113098,0.2185118943452835,0.2069123834371566,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.993779718875885,0.2593178749084472,0.1698271483182907,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.91735178232193,0.1919816732406616,0.1818686723709106,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7234448194503784,0.0931382179260253,0.4200380742549896,284.8954772949219,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1827087402344,284.9002380371094,1.0,0.254891574382782,1.0,1.0,0.0,1.0,-1.363893985748291,1.3638924360275269,1.5550519947282735e-06,1.039736032485962,0.9078428745269777,0.9078428745269777,0.0,28.02113342285156,37.0,39180.6953125,0.0,209.7097625732422,1.0,279.75616455078125,282.24298095703125,297.9110717773437,300.5131225585937,293.1499938964844,293.1499938964844,279.45001220703125,37042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244217395782471,1.0,0.0,0.0,3.761390686035156,3.761415958404541,9.440395274395996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.341796875,0.0,1668.70361328125,1895.4371337890625,0.0,1808.5550537109373,0.9303510189056396,1.0,0.0,3.0,1.0,0.0
17741280,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8884072303771973,0.1755841225385666,0.157791718840599,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.962920308113098,0.2185118943452835,0.2069123834371566,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.993779718875885,0.2593178749084472,0.1698271483182907,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.91735178232193,0.1919816732406616,0.1818686723709106,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7234448194503784,0.0931382179260253,0.4200380742549896,284.8954772949219,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1827087402344,284.9002380371094,1.0,0.254891574382782,1.0,1.0,0.0,1.0,-1.363893985748291,1.3638924360275269,1.5550519947282735e-06,1.039736032485962,0.9078428745269777,0.9078428745269777,0.0,28.02113342285156,37.0,39180.6953125,0.0,209.7097625732422,1.0,279.75616455078125,282.24298095703125,297.9110717773437,300.5131225585937,293.1499938964844,293.1499938964844,279.45001220703125,37042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244217395782471,1.0,0.0,0.0,3.761390686035156,3.761415958404541,9.440395274395996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.341796875,0.0,1668.70361328125,1895.4371337890625,0.0,1808.5550537109373,0.9303510189056396,1.0,0.0,3.0,1.0,0.0
17741340,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8860960006713867,0.1781590282917022,0.1600945591926574,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.958083987236023,0.2201916426420211,0.2084963917732238,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9954769611358644,0.2609246969223022,0.1748048514127731,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9126718640327454,0.1936533451080322,0.1834475100040435,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7214605808258057,0.09440828114748,0.4256626963615417,284.86602783203125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1856384277344,284.8865966796875,1.0,0.2588035464286804,1.0,1.0,0.0,1.0,-1.3831809759140017,1.3831793069839478,1.5947331348797888e-06,1.0550025701522827,0.8224173784255981,0.8224173784255981,0.0,29.01300048828125,40.0,39811.5859375,0.0,219.19061279296875,1.0,279.4580078125,282.1679992675781,297.9346008300781,300.58819580078125,293.1499938964844,293.1499938964844,279.75,42754.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348060011863708,1.0,0.0,0.0,3.5000598430633545,3.5000836849212646,8.174180834430445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.310546875,0.0,1421.127197265625,1895.4371337890625,0.0,1895.508544921875,0.8782121539115906,1.0,0.0,3.0,1.0,0.0
17741400,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8860960006713867,0.1781590282917022,0.1600945591926574,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.958083987236023,0.2201916426420211,0.2084963917732238,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9954769611358644,0.2609246969223022,0.1748048514127731,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9126718640327454,0.1936533451080322,0.1834475100040435,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7214605808258057,0.09440828114748,0.4256626963615417,284.86602783203125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1856384277344,284.8865966796875,1.0,0.2588035464286804,1.0,1.0,0.0,1.0,-1.3831809759140017,1.3831793069839478,1.5947331348797888e-06,1.0550025701522827,0.8224173784255981,0.8224173784255981,0.0,29.01300048828125,40.0,39811.5859375,0.0,219.19061279296875,1.0,279.4580078125,282.1679992675781,297.9346008300781,300.58819580078125,293.1499938964844,293.1499938964844,279.75,42754.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348060011863708,1.0,0.0,0.0,3.5000598430633545,3.5000836849212646,8.174180834430445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.310546875,0.0,1421.127197265625,1895.4371337890625,0.0,1895.508544921875,0.8782121539115906,1.0,0.0,3.0,1.0,0.0
17741460,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8844885230064392,0.1817857027053833,0.1631083339452743,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9534997940063475,0.2227646708488464,0.2107092291116714,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9970974326133728,0.2623046636581421,0.1802335977554321,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9085017442703248,0.1961250007152557,0.1855908334255218,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7199733853340149,0.096185490489006,0.4331340789794922,285.0794982910156,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1976318359375,285.0779724121094,1.0,0.2635914981365204,1.0,1.0,0.0,1.0,-1.40751051902771,1.4075088500976562,1.6457255469504162e-06,1.074252724647522,1.0,1.0,0.0,30.18676948547364,43.0,40381.859375,0.0,231.30987548828125,1.0,279.7417297363281,282.3509521484375,297.9114074707031,300.5091247558594,293.1499938964844,293.1499938964844,279.45001220703125,31231.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236672639846802,1.0,0.0,0.0,3.701242923736572,3.7012665271759033,9.140889574155152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.92919921875,0.0,1554.7523193359375,1895.4371337890625,0.0,1802.2998046875,0.913602888584137,1.0,0.0,3.0,1.0,0.0
17741520,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8844885230064392,0.1817857027053833,0.1631083339452743,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9534997940063475,0.2227646708488464,0.2107092291116714,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9970974326133728,0.2623046636581421,0.1802335977554321,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9085017442703248,0.1961250007152557,0.1855908334255218,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7199733853340149,0.096185490489006,0.4331340789794922,285.0794982910156,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1976318359375,285.0779724121094,1.0,0.2635914981365204,1.0,1.0,0.0,1.0,-1.40751051902771,1.4075088500976562,1.6457255469504162e-06,1.074252724647522,1.0,1.0,0.0,30.18676948547364,43.0,40381.859375,0.0,231.30987548828125,1.0,279.7417297363281,282.3509521484375,297.9114074707031,300.5091247558594,293.1499938964844,293.1499938964844,279.45001220703125,31231.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236672639846802,1.0,0.0,0.0,3.701242923736572,3.7012665271759033,9.140889574155152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.92919921875,0.0,1554.7523193359375,1895.4371337890625,0.0,1802.2998046875,0.913602888584137,1.0,0.0,3.0,1.0,0.0
17741580,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8783356547355652,0.1850098520517349,0.166248619556427,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9435691833496094,0.2250846922397613,0.2131074666976928,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9922332763671876,0.2625882029533386,0.1838885247707367,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8998949527740479,0.1983885467052459,0.1879166513681411,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7153002023696899,0.0979494974017143,0.4415408670902252,284.91583251953125,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.2047424316406,284.9200439453125,1.0,0.2690462470054626,1.0,1.0,0.0,1.0,-1.4317173957824707,1.4317156076431274,1.697526386124082e-06,1.093419313430786,0.9129170179367064,0.9129170179367064,0.0,31.946367263793945,46.0,41660.875,0.0,245.1402587890625,1.0,279.4570007324219,282.1272888183594,298.0308837890625,300.7804870605469,293.1499938964844,293.1499938964844,279.1499938964844,36176.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389614582061768,1.0,0.0,0.0,3.726747989654541,3.726772785186768,9.267302516491328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.5556640625,0.0,1621.588623046875,1895.4371337890625,0.0,1930.73876953125,0.9221675395965576,1.0,0.0,3.0,1.0,0.0
17741640,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8783356547355652,0.1850098520517349,0.166248619556427,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9435691833496094,0.2250846922397613,0.2131074666976928,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9922332763671876,0.2625882029533386,0.1838885247707367,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8998949527740479,0.1983885467052459,0.1879166513681411,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7153002023696899,0.0979494974017143,0.4415408670902252,284.91583251953125,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.2047424316406,284.9200439453125,1.0,0.2690462470054626,1.0,1.0,0.0,1.0,-1.4317173957824707,1.4317156076431274,1.697526386124082e-06,1.093419313430786,0.9129170179367064,0.9129170179367064,0.0,31.946367263793945,46.0,41660.875,0.0,245.1402587890625,1.0,279.4570007324219,282.1272888183594,298.0308837890625,300.7804870605469,293.1499938964844,293.1499938964844,279.1499938964844,36176.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389614582061768,1.0,0.0,0.0,3.726747989654541,3.726772785186768,9.267302516491328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.5556640625,0.0,1621.588623046875,1895.4371337890625,0.0,1930.73876953125,0.9221675395965576,1.0,0.0,3.0,1.0,0.0
