time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741700,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8716568946838379,0.1864755749702453,0.1676290184259414,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9342368841171264,0.2261288911104202,0.2141576111316681,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9841455817222596,0.2628471851348877,0.1840299516916275,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8920922875404358,0.1994182467460632,0.1889513581991195,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7101251482963562,0.098794013261795,0.4455672204494476,284.83935546875,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2065124511719,284.82525634765625,1.0,0.271820992231369,1.0,1.0,0.0,1.0,-1.4405986070632937,1.4405968189239502,1.7168157455671462e-06,1.100470781326294,0.8424301743507385,0.8424301743507385,0.0,33.224605560302734,46.0,42402.703125,0.0,251.94009399414065,1.0,279.1986999511719,281.9700622558594,298.07647705078125,300.94757080078125,293.1499938964844,293.1499938964844,279.1499938964844,39241.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480872869491577,1.0,0.0,0.0,3.668161153793335,3.6681859493255615,8.978216783361859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.4619140625,0.0,1577.8408203125,1895.4371337890625,0.0,2008.9263916015625,0.909455955028534,1.0,0.0,3.0,1.0,0.0
17741760,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8652833104133606,0.1879382133483886,0.168953850865364,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9251466989517212,0.2271685749292373,0.2151594310998916,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9758705496788024,0.2632948756217956,0.1842855960130691,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8846193552017212,0.2004435956478119,0.1899433135986328,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7049404978752136,0.0996418595314025,0.4495241641998291,284.8757019042969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2092590332031,284.8941650390625,1.0,0.2746409773826599,1.0,1.0,0.0,1.0,-1.4496392011642456,1.4496374130249023,1.7365421172144124e-06,1.107593655586243,0.8300798535346985,0.8300798535346985,0.0,34.53519821166992,49.0,42339.79296875,0.0,258.91583251953125,1.0,279.1581115722656,282.03643798828125,298.0577697753906,300.8670654296875,293.1499938964844,293.1499938964844,279.45001220703125,41731.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501801252365112,1.0,0.0,0.0,3.50638484954834,3.506408452987671,8.203751349356025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.81689453125,0.0,1420.3785400390625,1895.4371337890625,0.0,2027.009765625,0.8787682056427002,1.0,0.0,3.0,1.0,0.0
17741820,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8575822710990906,0.1918746680021286,0.17229525744915,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.91289883852005,0.2300901114940643,0.2177575528621673,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.963458240032196,0.2655557692050934,0.1856410950422287,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8745972514152527,0.2032456994056701,0.1924546062946319,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6984260678291321,0.101751908659935,0.4587857723236084,285.0753479003906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.22564697265625,285.0735168457031,1.0,0.2805299162864685,1.0,1.0,0.0,1.0,-1.472525954246521,1.4725241661071775,1.7871390127766065e-06,1.1256237030029297,1.0,1.0,0.0,36.88898849487305,52.0,42899.3671875,0.0,274.5225524902344,1.0,279.4417724609375,282.2102966308594,298.0375671386719,300.7903747558594,293.1499938964844,293.1499938964844,279.1499938964844,31262.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400828003883362,1.0,0.0,0.0,3.705845594406128,3.705869436264038,9.163638310383248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.31201171875,0.0,1560.2021484375,1895.4371337890625,0.0,1940.285888671875,0.914608895778656,1.0,0.0,3.0,1.0,0.0
17741880,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8575822710990906,0.1918746680021286,0.17229525744915,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.91289883852005,0.2300901114940643,0.2177575528621673,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.963458240032196,0.2655557692050934,0.1856410950422287,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8745972514152527,0.2032456994056701,0.1924546062946319,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6984260678291321,0.101751908659935,0.4587857723236084,285.0753479003906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.22564697265625,285.0735168457031,1.0,0.2805299162864685,1.0,1.0,0.0,1.0,-1.472525954246521,1.4725241661071775,1.7871390127766065e-06,1.1256237030029297,1.0,1.0,0.0,36.88898849487305,52.0,42899.3671875,0.0,274.5225524902344,1.0,279.4417724609375,282.2102966308594,298.0375671386719,300.7903747558594,293.1499938964844,293.1499938964844,279.1499938964844,31262.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400828003883362,1.0,0.0,0.0,3.705845594406128,3.705869436264038,9.163638310383248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.31201171875,0.0,1560.2021484375,1895.4371337890625,0.0,1940.285888671875,0.914608895778656,1.0,0.0,3.0,1.0,0.0
17741940,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8504107594490051,0.1953577250242233,0.1757039874792099,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9021081328392028,0.232728973031044,0.2204882502555847,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9508783221244812,0.2674974501132965,0.1872009634971618,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8653138875961304,0.2058075964450836,0.1950949877500534,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6924502849578857,0.1037987172603607,0.4686433374881744,284.91473388671875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2369079589844,284.9206237792969,1.0,0.2866996228694916,1.0,1.0,0.0,1.0,-1.496774673461914,1.4967728853225708,1.841858306761424e-06,1.1447978019714355,0.91213196516037,0.91213196516037,0.0,39.40876007080078,55.0,44202.56640625,0.0,291.61187744140625,1.0,279.1564636230469,281.99053955078125,298.15252685546875,301.05841064453125,293.1499938964844,293.1499938964844,278.8500061035156,36303.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546733617782593,1.0,0.0,0.0,3.7247300148010254,3.724754810333252,9.257268516194016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.43359375,0.0,1620.22802734375,1895.4371337890625,0.0,2066.01708984375,0.9218850135803224,1.0,0.0,3.0,1.0,0.0
17742000,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8504107594490051,0.1953577250242233,0.1757039874792099,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9021081328392028,0.232728973031044,0.2204882502555847,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9508783221244812,0.2674974501132965,0.1872009634971618,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8653138875961304,0.2058075964450836,0.1950949877500534,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6924502849578857,0.1037987172603607,0.4686433374881744,284.91473388671875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2369079589844,284.9206237792969,1.0,0.2866996228694916,1.0,1.0,0.0,1.0,-1.496774673461914,1.4967728853225708,1.841858306761424e-06,1.1447978019714355,0.91213196516037,0.91213196516037,0.0,39.40876007080078,55.0,44202.56640625,0.0,291.61187744140625,1.0,279.1564636230469,281.99053955078125,298.15252685546875,301.05841064453125,293.1499938964844,293.1499938964844,278.8500061035156,36303.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546733617782593,1.0,0.0,0.0,3.7247300148010254,3.724754810333252,9.257268516194016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.43359375,0.0,1620.22802734375,1895.4371337890625,0.0,2066.01708984375,0.9218850135803224,1.0,0.0,3.0,1.0,0.0
17742060,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8416212797164917,0.1985698640346527,0.178660586476326,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8902575969696045,0.2351651638746261,0.2228694409132003,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9357122778892516,0.2692360579967499,0.1884594708681106,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.854730486869812,0.2081864178180694,0.1974262297153473,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6851798892021179,0.1057762429118156,0.4779275953769684,284.88836669921875,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2439270019531,284.9049987792969,1.0,0.2929064929485321,1.0,1.0,0.0,1.0,-1.518638014793396,1.5186361074447632,1.8920667343991229e-06,1.1620395183563232,0.8420579433441162,0.8420579433441162,0.0,42.290184020996094,58.0,45036.3046875,0.0,309.0330505371094,1.0,278.8581237792969,281.900634765625,298.1814270019531,301.15380859375,293.1499938964844,293.1499938964844,279.1499938964844,40856.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652505040168762,1.0,0.0,0.0,3.530956745147705,3.530980348587036,8.319133257828071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5068359375,0.0,1439.8660888671875,1895.4371337890625,0.0,2158.780517578125,0.8835741877555847,1.0,0.0,3.0,1.0,0.0
17742120,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8416212797164917,0.1985698640346527,0.178660586476326,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8902575969696045,0.2351651638746261,0.2228694409132003,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9357122778892516,0.2692360579967499,0.1884594708681106,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.854730486869812,0.2081864178180694,0.1974262297153473,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6851798892021179,0.1057762429118156,0.4779275953769684,284.88836669921875,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2439270019531,284.9049987792969,1.0,0.2929064929485321,1.0,1.0,0.0,1.0,-1.518638014793396,1.5186361074447632,1.8920667343991229e-06,1.1620395183563232,0.8420579433441162,0.8420579433441162,0.0,42.290184020996094,58.0,45036.3046875,0.0,309.0330505371094,1.0,278.8581237792969,281.900634765625,298.1814270019531,301.15380859375,293.1499938964844,293.1499938964844,279.1499938964844,40856.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652505040168762,1.0,0.0,0.0,3.530956745147705,3.530980348587036,8.319133257828071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5068359375,0.0,1439.8660888671875,1895.4371337890625,0.0,2158.780517578125,0.8835741877555847,1.0,0.0,3.0,1.0,0.0
17742180,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8367384672164917,0.2027998864650726,0.1822752356529235,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.882556676864624,0.2384457886219024,0.2258163392543792,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.925225019454956,0.272035002708435,0.1902666240930557,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8480483889579773,0.2113175094127655,0.2002577632665634,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6811527013778687,0.1081816107034683,0.4885417520999908,285.07989501953125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2608947753906,285.0787353515625,1.0,0.299276053905487,1.0,1.0,0.0,1.0,-1.5448228120803833,1.544820785522461,1.9533272279659286e-06,1.1826666593551636,1.0,1.0,0.0,44.898475646972656,61.0,45673.50390625,0.0,328.2933654785156,1.0,279.1419372558594,282.07012939453125,298.16949462890625,301.0920104980469,293.1499938964844,293.1499938964844,278.8500061035156,31421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563559412956238,1.0,0.0,0.0,3.7293972969055176,3.729421138763428,9.280482800022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.6279296875,0.0,1588.3043212890625,1895.4371337890625,0.0,2080.68701171875,0.9198375940322876,1.0,0.0,3.0,1.0,0.0
17742240,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8367384672164917,0.2027998864650726,0.1822752356529235,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.882556676864624,0.2384457886219024,0.2258163392543792,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.925225019454956,0.272035002708435,0.1902666240930557,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8480483889579773,0.2113175094127655,0.2002577632665634,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6811527013778687,0.1081816107034683,0.4885417520999908,285.07989501953125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2608947753906,285.0787353515625,1.0,0.299276053905487,1.0,1.0,0.0,1.0,-1.5448228120803833,1.544820785522461,1.9533272279659286e-06,1.1826666593551636,1.0,1.0,0.0,44.898475646972656,61.0,45673.50390625,0.0,328.2933654785156,1.0,279.1419372558594,282.07012939453125,298.16949462890625,301.0920104980469,293.1499938964844,293.1499938964844,278.8500061035156,31421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563559412956238,1.0,0.0,0.0,3.7293972969055176,3.729421138763428,9.280482800022584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.6279296875,0.0,1588.3043212890625,1895.4371337890625,0.0,2080.68701171875,0.9198375940322876,1.0,0.0,3.0,1.0,0.0
17742300,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8349899649620056,0.204799085855484,0.1842297464609146,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8795062303543091,0.2400362640619278,0.2274458408355713,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9209084510803224,0.2733089029788971,0.1912819892168045,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8454483151435852,0.2128427624702453,0.2018157690763473,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6797907948493958,0.1093878895044326,0.4943025112152099,284.9656066894531,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2679748535156,284.9450988769531,1.0,0.3025542497634887,1.0,1.0,0.0,1.0,-1.5591319799423218,1.5591299533843994,1.9873773453582544e-06,1.1939759254455566,0.9617836475372314,0.9617836475372314,0.0,46.180362701416016,61.0,46816.03515625,0.0,338.6886901855469,1.0,278.8951416015625,281.8717041015625,298.2644348144531,301.3663635253906,293.1499938964844,293.1499938964844,278.8500061035156,33028.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657900452613831,1.0,0.0,0.0,3.781931877136232,3.781956672668457,9.543786063659354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.1826171875,0.0,1661.924072265625,1895.4371337890625,0.0,2163.546630859375,0.9319889545440674,1.0,0.0,3.0,1.0,0.0
17742360,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8321439027786255,0.2065232247114181,0.1859154254198074,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8753998279571533,0.2414249777793884,0.2288757264614105,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9153100848197936,0.2743147313594818,0.1920874565839767,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8419029116630554,0.214187666773796,0.2031977772712707,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.677573561668396,0.1105066761374473,0.4996965229511261,284.9256896972656,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2713317871094,284.9306335449219,1.0,0.3058209419250488,1.0,1.0,0.0,1.0,-1.5719754695892334,1.571973443031311,2.018256054725498e-06,1.2041219472885132,0.9293429851531982,0.9293429851531982,0.0,47.638328552246094,64.0,47127.69921875,0.0,348.98809814453125,1.0,278.8565673828125,281.8493957519531,298.2806701660156,301.3670654296875,293.1499938964844,293.1499938964844,278.54998779296875,35758.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770900309085846,1.0,0.0,0.0,3.761659622192383,3.761684656143189,9.441744737159752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.0693359375,0.0,1659.119384765625,1895.4371337890625,0.0,2208.837158203125,0.9298277497291564,1.0,0.0,3.0,1.0,0.0
17742420,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.825989305973053,0.2099062949419021,0.1890439838171005,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8669232726097107,0.2441629320383072,0.2315557897090912,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9042434692382812,0.2762923538684845,0.193531334400177,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.834568440914154,0.2168365716934204,0.2057978808879852,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6728290915489197,0.1127313524484634,0.5101458430290222,284.8926696777344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.27691650390625,284.90728759765625,1.0,0.3123073577880859,1.0,1.0,0.0,1.0,-1.5963494777679443,1.596347451210022,2.0776396922883578e-06,1.2233281135559082,0.8592204451560974,0.8592204451560974,0.0,50.71548080444336,67.0,48094.41015625,0.0,369.7981872558594,1.0,278.5577392578125,281.7472229003906,298.3099060058594,301.47137451171875,293.1499938964844,293.1499938964844,278.8500061035156,40090.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815200686454773,1.0,0.0,0.0,3.5980796813964844,3.5981040000915527,8.638431268082059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.64794921875,0.0,1506.342041015625,1895.4371337890625,0.0,2303.798583984375,0.8976859450340271,1.0,0.0,3.0,1.0,0.0
17742480,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.825989305973053,0.2099062949419021,0.1890439838171005,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8669232726097107,0.2441629320383072,0.2315557897090912,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9042434692382812,0.2762923538684845,0.193531334400177,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.834568440914154,0.2168365716934204,0.2057978808879852,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6728290915489197,0.1127313524484634,0.5101458430290222,284.8926696777344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.27691650390625,284.90728759765625,1.0,0.3123073577880859,1.0,1.0,0.0,1.0,-1.5963494777679443,1.596347451210022,2.0776396922883578e-06,1.2233281135559082,0.8592204451560974,0.8592204451560974,0.0,50.71548080444336,67.0,48094.41015625,0.0,369.7981872558594,1.0,278.5577392578125,281.7472229003906,298.3099060058594,301.47137451171875,293.1499938964844,293.1499938964844,278.8500061035156,40090.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815200686454773,1.0,0.0,0.0,3.5980796813964844,3.5981040000915527,8.638431268082059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.64794921875,0.0,1506.342041015625,1895.4371337890625,0.0,2303.798583984375,0.8976859450340271,1.0,0.0,3.0,1.0,0.0
17742540,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8229798674583435,0.2143289297819137,0.1928216218948364,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8618580102920532,0.2477598637342453,0.2347939014434814,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8976000547409058,0.2793218493461609,0.1954967230558395,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8302645683288574,0.2202503383159637,0.2088899910449981,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.6707593202590942,0.1153920441865921,0.5218892693519592,285.0872802734375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2925109863281,285.0878295898437,1.0,0.318889319896698,1.0,1.0,0.0,1.0,-1.6249390840530396,1.6249369382858276,2.1486323475983227e-06,1.2458031177520752,1.0,1.0,0.0,53.45531845092773,70.0,48720.51171875,0.0,392.5444946289063,1.0,278.8424072265625,281.92633056640625,298.3007507324219,301.4135131835937,293.1499938964844,293.1499938964844,278.54998779296875,32117.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736180424690247,1.0,0.0,0.0,3.77597451210022,3.775999069213867,9.513742611488852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4736328125,0.0,1647.8402099609375,1895.4371337890625,0.0,2233.0341796875,0.9304248690605164,1.0,0.0,3.0,1.0,0.0
17742600,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8229798674583435,0.2143289297819137,0.1928216218948364,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8618580102920532,0.2477598637342453,0.2347939014434814,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8976000547409058,0.2793218493461609,0.1954967230558395,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8302645683288574,0.2202503383159637,0.2088899910449981,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.6707593202590942,0.1153920441865921,0.5218892693519592,285.0872802734375,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2925109863281,285.0878295898437,1.0,0.318889319896698,1.0,1.0,0.0,1.0,-1.6249390840530396,1.6249369382858276,2.1486323475983227e-06,1.2458031177520752,1.0,1.0,0.0,53.45531845092773,70.0,48720.51171875,0.0,392.5444946289063,1.0,278.8424072265625,281.92633056640625,298.3007507324219,301.4135131835937,293.1499938964844,293.1499938964844,278.54998779296875,32117.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736180424690247,1.0,0.0,0.0,3.77597451210022,3.775999069213867,9.513742611488852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4736328125,0.0,1647.8402099609375,1895.4371337890625,0.0,2233.0341796875,0.9304248690605164,1.0,0.0,3.0,1.0,0.0
17742660,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8202434778213501,0.2182381898164749,0.1966398060321808,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8573352098464966,0.2510746121406555,0.2381717264652252,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8914251327514648,0.2818548381328583,0.197495087981224,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8264162540435791,0.2234178632497787,0.2121131718158722,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6691311001777649,0.1179728135466575,0.5342116355895996,284.9402160644531,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.302001953125,284.9441833496094,1.0,0.3256093263626098,1.0,1.0,0.0,1.0,-1.654644250869751,1.6546419858932495,2.2240587895794306e-06,1.2692078351974487,0.9541356563568116,0.9541356563568116,0.0,56.2785758972168,73.0,50333.8125,0.0,416.8764953613281,1.0,278.5556945800781,281.7039794921875,298.4062805175781,301.69219970703125,293.1499938964844,293.1499938964844,278.25,35225.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877987623214722,1.0,0.0,0.0,3.820030212402344,3.820055723190308,9.73703777162882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.814453125,0.0,1724.62646484375,1895.4371337890625,0.0,2360.435302734375,0.9426993131637572,1.0,0.0,3.0,1.0,0.0
17742720,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8202434778213501,0.2182381898164749,0.1966398060321808,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8573352098464966,0.2510746121406555,0.2381717264652252,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8914251327514648,0.2818548381328583,0.197495087981224,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8264162540435791,0.2234178632497787,0.2121131718158722,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6691311001777649,0.1179728135466575,0.5342116355895996,284.9402160644531,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.302001953125,284.9441833496094,1.0,0.3256093263626098,1.0,1.0,0.0,1.0,-1.654644250869751,1.6546419858932495,2.2240587895794306e-06,1.2692078351974487,0.9541356563568116,0.9541356563568116,0.0,56.2785758972168,73.0,50333.8125,0.0,416.8764953613281,1.0,278.5556945800781,281.7039794921875,298.4062805175781,301.69219970703125,293.1499938964844,293.1499938964844,278.25,35225.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877987623214722,1.0,0.0,0.0,3.820030212402344,3.820055723190308,9.73703777162882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.814453125,0.0,1724.62646484375,1895.4371337890625,0.0,2360.435302734375,0.9426993131637572,1.0,0.0,3.0,1.0,0.0
17742780,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8157283067703247,0.2216925770044326,0.1998561024665832,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8513805270195007,0.2540763616561889,0.2411179542541504,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8835968375205994,0.2840030491352081,0.1990723311901092,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8211719989776611,0.2262978255748748,0.2149473875761032,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6662132143974304,0.1204068884253501,0.5456551909446716,284.894775390625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3058776855469,284.9072570800781,1.0,0.3322210311889648,1.0,1.0,0.0,1.0,-1.6810798645019531,1.681077480316162,2.292471435794141e-06,1.289963722229004,0.8811585903167725,0.8811585903167725,0.0,59.460411071777344,76.0,51433.7734375,0.0,441.1076354980469,1.0,278.25714111328125,281.58526611328125,298.4346008300781,301.80487060546875,293.1499938964844,293.1499938964844,278.54998779296875,39369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79825758934021,1.0,0.0,0.0,3.688392639160156,3.688417673110962,9.077527352019388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.595703125,0.0,1601.7781982421875,1895.4371337890625,0.0,2455.505615234375,0.9169840216636658,1.0,0.0,3.0,1.0,0.0
17742840,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8157283067703247,0.2216925770044326,0.1998561024665832,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8513805270195007,0.2540763616561889,0.2411179542541504,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8835968375205994,0.2840030491352081,0.1990723311901092,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8211719989776611,0.2262978255748748,0.2149473875761032,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6662132143974304,0.1204068884253501,0.5456551909446716,284.894775390625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3058776855469,284.9072570800781,1.0,0.3322210311889648,1.0,1.0,0.0,1.0,-1.6810798645019531,1.681077480316162,2.292471435794141e-06,1.289963722229004,0.8811585903167725,0.8811585903167725,0.0,59.460411071777344,76.0,51433.7734375,0.0,441.1076354980469,1.0,278.25714111328125,281.58526611328125,298.4346008300781,301.80487060546875,293.1499938964844,293.1499938964844,278.54998779296875,39369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79825758934021,1.0,0.0,0.0,3.688392639160156,3.688417673110962,9.077527352019388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.595703125,0.0,1601.7781982421875,1895.4371337890625,0.0,2455.505615234375,0.9169840216636658,1.0,0.0,3.0,1.0,0.0
17742900,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8141904473304749,0.2238198220729828,0.2016065269708633,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8491796851158142,0.2558980584144592,0.242713987827301,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8805710673332214,0.2854852676391601,0.1999837011098861,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8192274570465088,0.2280222922563552,0.216470867395401,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6653544306755066,0.1217818856239318,0.551645040512085,285.05426025390625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3114624023437,285.072021484375,1.0,0.3355209827423095,1.0,1.0,0.0,1.0,-1.6952099800109863,1.695207595825195,2.329516519239405e-06,1.301015019416809,0.9932407140731812,0.9932407140731812,0.0,60.95569610595703,76.0,51434.8125,0.0,453.7500305175781,1.0,278.5033569335937,281.7680969238281,298.3905029296875,301.63397216796875,293.1499938964844,293.1499938964844,278.54998779296875,33819.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791896402835846,1.0,0.0,0.0,3.751851797103882,3.751876354217529,9.392574042976776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.234375,0.0,1632.6962890625,1895.4371337890625,0.0,2397.5791015625,0.928622841835022,1.0,0.0,3.0,1.0,0.0
17742960,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8139061331748962,0.2262092977762222,0.2036988586187362,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8481842279434204,0.2579540908336639,0.2446048557758331,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8789059519767761,0.2872231900691986,0.2011567950248718,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8184053301811218,0.2299587726593017,0.2182579338550567,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6655051708221436,0.1232878565788269,0.5583411455154419,285.1014404296875,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31988525390625,285.1048583984375,1.0,0.3388934731483459,1.0,1.0,0.0,1.0,-1.7115843296051023,1.7115819454193115,2.372924654991948e-06,1.3138368129730225,1.0,1.0,0.0,62.263465881347656,64.0,51994.84765625,0.0,467.3972778320313,1.0,278.5430908203125,281.7856140136719,298.4256591796875,301.7437438964844,293.1499938964844,293.1499938964844,278.25,33046.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911158204078674,1.0,0.0,0.0,3.829869508743286,3.829894781112671,9.787262342797476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5791015625,0.0,1719.454833984375,1895.4371337890625,0.0,2390.492919921875,0.9435044527053832,1.0,0.0,3.0,1.0,0.0
17743020,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8261477947235107,0.2302616834640503,0.2074715942144394,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.860239565372467,0.2616104483604431,0.2481152862310409,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8907771706581116,0.2900283932685852,0.2032026797533035,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.829771101474762,0.2334292083978653,0.2215775847434997,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6776342988014221,0.1261211037635803,0.5709086060523987,284.96209716796875,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3288269042969,284.964111328125,1.0,0.3404299914836883,1.0,1.0,0.0,1.0,-1.7418642044067385,1.7418617010116575,2.454543846397428e-06,1.3375824689865112,0.9851173758506776,0.9851173758506776,0.0,60.50898742675781,52.0,53710.3671875,0.0,480.8667907714844,1.0,278.2563171386719,281.56085205078125,298.5232238769531,302.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,34725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045262098312378,1.0,0.0,0.0,3.8852710723876953,3.8852970600128174,1.0072468512589694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7841796875,0.0,1800.857666015625,1895.4371337890625,0.0,2512.879150390625,0.9571179151535034,1.0,0.0,3.0,1.0,0.0
17743080,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8261477947235107,0.2302616834640503,0.2074715942144394,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.860239565372467,0.2616104483604431,0.2481152862310409,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8907771706581116,0.2900283932685852,0.2032026797533035,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.829771101474762,0.2334292083978653,0.2215775847434997,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6776342988014221,0.1261211037635803,0.5709086060523987,284.96209716796875,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3288269042969,284.964111328125,1.0,0.3404299914836883,1.0,1.0,0.0,1.0,-1.7418642044067385,1.7418617010116575,2.454543846397428e-06,1.3375824689865112,0.9851173758506776,0.9851173758506776,0.0,60.50898742675781,52.0,53710.3671875,0.0,480.8667907714844,1.0,278.2563171386719,281.56085205078125,298.5232238769531,302.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,34725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045262098312378,1.0,0.0,0.0,3.8852710723876953,3.8852970600128174,1.0072468512589694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7841796875,0.0,1800.857666015625,1895.4371337890625,0.0,2512.879150390625,0.9571179151535034,1.0,0.0,3.0,1.0,0.0
17743140,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8497488498687744,0.234057530760765,0.210633710026741,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8857138156890869,0.2651250958442688,0.2511738240718841,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9173094034194946,0.2926588356494903,0.2048362493515014,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8530438542366028,0.2367716282606125,0.2244797646999359,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7007101774215698,0.12891486287117,0.5822811126708984,284.95654296875,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33428955078125,284.96075439453125,1.0,0.3385895788669586,1.0,1.0,0.0,1.0,-1.7684346437454224,1.7684321403503418,2.527303877286613e-06,1.358222246170044,0.9820260405540466,0.9820260405540466,0.0,55.53897857666016,40.0,54776.40625,0.0,482.6609497070313,1.0,278.1522216796875,281.50616455078125,298.541259765625,302.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,35450.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103464245796204,1.0,0.0,0.0,3.902498245239258,3.902524709701538,1.0161988939216826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.958984375,0.0,1828.2510986328125,1895.4371337890625,0.0,2566.3837890625,0.961818516254425,1.0,0.0,3.0,1.0,0.0
17743200,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8497488498687744,0.234057530760765,0.210633710026741,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8857138156890869,0.2651250958442688,0.2511738240718841,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9173094034194946,0.2926588356494903,0.2048362493515014,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8530438542366028,0.2367716282606125,0.2244797646999359,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7007101774215698,0.12891486287117,0.5822811126708984,284.95654296875,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33428955078125,284.96075439453125,1.0,0.3385895788669586,1.0,1.0,0.0,1.0,-1.7684346437454224,1.7684321403503418,2.527303877286613e-06,1.358222246170044,0.9820260405540466,0.9820260405540466,0.0,55.53897857666016,40.0,54776.40625,0.0,482.6609497070313,1.0,278.1522216796875,281.50616455078125,298.541259765625,302.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,35450.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103464245796204,1.0,0.0,0.0,3.902498245239258,3.902524709701538,1.0161988939216826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.958984375,0.0,1828.2510986328125,1895.4371337890625,0.0,2566.3837890625,0.961818516254425,1.0,0.0,3.0,1.0,0.0
17743260,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8898516893386841,0.2378637939691543,0.2138573974370956,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.9302659034729004,0.2687154412269592,0.2543186843395233,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9635728597640992,0.2953581213951111,0.2065552771091461,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8928920030593872,0.2401833534240722,0.2274518609046936,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7340079545974731,0.1317813098430633,0.5938215255737305,284.812255859375,284.95001220703125,297.5997314453125,295.55181884765625,297.52215576171875,297.33984375,284.7900390625,1.0,0.3344064354896545,0.8933925628662109,0.8933925628662109,0.4000000059604645,1.0,-1.795570731163025,1.2444708347320557,0.5510997772216797,0.8301646113395691,0.8735780715942383,0.8735780715942383,0.0,48.416778564453125,28.0,50649.78125,0.0,477.1151123046875,1.0,278.1500549316406,281.29644775390625,298.5370178222656,301.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,39235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086296916007996,1.0,0.0,0.0,3.865401029586792,3.8654277324676514,9.969706979973123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.71484375,0.0,1811.916015625,1895.4371337890625,0.0,2550.579833984375,0.9532418847084044,1.0,0.0,3.0,1.0,0.0
17743320,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8898516893386841,0.2378637939691543,0.2138573974370956,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.9302659034729004,0.2687154412269592,0.2543186843395233,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9635728597640992,0.2953581213951111,0.2065552771091461,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8928920030593872,0.2401833534240722,0.2274518609046936,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7340079545974731,0.1317813098430633,0.5938215255737305,284.812255859375,284.95001220703125,297.5997314453125,295.55181884765625,297.52215576171875,297.33984375,284.7900390625,1.0,0.3344064354896545,0.8933925628662109,0.8933925628662109,0.4000000059604645,1.0,-1.795570731163025,1.2444708347320557,0.5510997772216797,0.8301646113395691,0.8735780715942383,0.8735780715942383,0.0,48.416778564453125,28.0,50649.78125,0.0,477.1151123046875,1.0,278.1500549316406,281.29644775390625,298.5370178222656,301.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,39235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086296916007996,1.0,0.0,0.0,3.865401029586792,3.8654277324676514,9.969706979973123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.71484375,0.0,1811.916015625,1895.4371337890625,0.0,2550.579833984375,0.9532418847084044,1.0,0.0,3.0,1.0,0.0
17743380,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9542037844657898,0.2410773783922195,0.2163932621479034,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9909083247184752,0.2718923091888428,0.2569628655910492,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.2980559170246124,0.1965993344783783,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9573414325714112,0.2432266622781753,0.2299722284078598,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7819841504096985,0.134458377957344,0.6042261719703674,284.8236083984375,284.95001220703125,297.6780700683594,295.58709716796875,297.4912109375,297.33868408203125,284.83380126953125,1.0,0.3282790780067444,0.7867851853370667,0.7867851853370667,0.800000011920929,1.0,-1.8120434284210205,0.8148071765899658,0.99723619222641,0.3974471986293793,0.7550482749938965,0.7550482749938965,0.0,40.61837005615234,48.0,44070.9453125,0.0,461.2914733886719,1.0,278.1499938964844,281.38427734375,298.43707275390625,301.4041748046875,293.1499938964844,293.1499938964844,278.45001220703125,48009.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784371972084045,1.0,0.0,0.0,3.249549865722656,3.249572515487671,7.045953225315316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.75341796875,0.0,1211.6126708984375,1895.4371337890625,0.0,2276.1201171875,0.8293651938438416,1.0,0.0,3.0,1.0,0.0
17743440,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9542037844657898,0.2410773783922195,0.2163932621479034,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9909083247184752,0.2718923091888428,0.2569628655910492,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.2980559170246124,0.1965993344783783,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9573414325714112,0.2432266622781753,0.2299722284078598,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7819841504096985,0.134458377957344,0.6042261719703674,284.8236083984375,284.95001220703125,297.6780700683594,295.58709716796875,297.4912109375,297.33868408203125,284.83380126953125,1.0,0.3282790780067444,0.7867851853370667,0.7867851853370667,0.800000011920929,1.0,-1.8120434284210205,0.8148071765899658,0.99723619222641,0.3974471986293793,0.7550482749938965,0.7550482749938965,0.0,40.61837005615234,48.0,44070.9453125,0.0,461.2914733886719,1.0,278.1499938964844,281.38427734375,298.43707275390625,301.4041748046875,293.1499938964844,293.1499938964844,278.45001220703125,48009.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784371972084045,1.0,0.0,0.0,3.249549865722656,3.249572515487671,7.045953225315316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.75341796875,0.0,1211.6126708984375,1895.4371337890625,0.0,2276.1201171875,0.8293651938438416,1.0,0.0,3.0,1.0,0.0
17743500,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9629562497138976,0.2432373911142349,0.2181059718132019,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9971997141838074,0.274272471666336,0.2587565183639526,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.3022431135177612,0.1927849203348159,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9656825065612792,0.245145171880722,0.2315980046987533,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7897012829780579,0.1360330581665039,0.6106794476509094,284.9479064941406,284.95001220703125,297.71600341796875,295.6041564941406,297.506591796875,297.3473205566406,284.9595947265625,1.0,0.3289335668087005,0.7334814667701721,0.7334814667701721,1.0,1.0,-1.8142648935317995,0.7840156555175781,1.0302492380142212,0.3663274943828583,0.8147897720336914,0.8147897720336914,0.0,39.99251556396485,48.0,43101.44921875,0.0,462.5675964355469,1.0,278.3876953125,281.5478515625,298.40106201171875,301.15155029296875,293.1499938964844,293.1499938964844,278.45001220703125,39209.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549148797988892,1.0,0.0,0.0,3.236689805984497,3.236710548400879,6.990294423303567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.30419921875,0.0,1141.4134521484375,1895.4371337890625,0.0,2068.120849609375,0.8198758959770203,1.0,0.0,3.0,1.0,0.0
