time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743560,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9647764563560486,0.2456081062555313,0.2201783210039138,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.998297929763794,0.2764408588409424,0.26096111536026,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.3063143193721771,0.1936144977807998,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9671101570129396,0.247259259223938,0.2335346788167953,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.791957437992096,0.1377492547035217,0.6181888580322266,284.9867553710937,284.95001220703125,297.7530822753906,295.6208190917969,297.5274963378906,297.3559265136719,284.9879150390625,1.0,0.3319384157657623,0.7439464926719666,0.7439464926719666,1.0,1.0,-1.8321293592453003,0.7933876514434814,1.0387417078018188,0.3717386126518249,0.8491731882095337,0.8491731882095337,0.0,40.53942489624024,68.0,43490.9296875,0.0,475.5059814453125,1.0,278.4378967285156,281.5677490234375,298.46453857421875,301.2427978515625,293.1499938964844,293.1499938964844,278.75,34706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411242723464966,1.0,0.0,0.0,3.3193199634552,3.319340705871582,7.351764566010388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.85498046875,0.0,1186.6485595703125,1895.4371337890625,0.0,1949.1689453125,0.8312048316001892,1.0,0.0,3.0,1.0,0.0
17743620,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.947804033756256,0.2504909634590149,0.2246151566505432,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9846006631851196,0.2810735702514648,0.2653996646404266,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.3120529055595398,0.2081759721040725,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9496582746505736,0.2517253160476684,0.2377810031175613,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7802321910858154,0.1413540542125702,0.6346131563186646,285.1091003417969,284.95001220703125,297.82440185546875,295.6528625488281,297.5682983398437,297.3704528808594,285.1074523925781,1.0,0.3435481786727905,0.7648766040802002,0.7648766040802002,1.0,1.0,-1.8850929737091064,0.8228611946105957,1.0622318983078003,0.3896677196025848,1.0,1.0,0.0,44.534793853759766,88.0,44429.99609375,0.0,523.1557006835938,1.0,278.73974609375,281.702392578125,298.600830078125,301.4092102050781,293.1499938964844,293.1499938964844,278.45001220703125,29118.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279104590415955,1.0,0.0,0.0,3.586633443832397,3.586655616760254,8.5835563368164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1728515625,0.0,1413.2139892578125,1895.4371337890625,0.0,1837.5906982421875,0.885922372341156,1.0,0.0,3.0,1.0,0.0
17743680,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.947804033756256,0.2504909634590149,0.2246151566505432,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9846006631851196,0.2810735702514648,0.2653996646404266,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.3120529055595398,0.2081759721040725,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9496582746505736,0.2517253160476684,0.2377810031175613,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7802321910858154,0.1413540542125702,0.6346131563186646,285.1091003417969,284.95001220703125,297.82440185546875,295.6528625488281,297.5682983398437,297.3704528808594,285.1074523925781,1.0,0.3435481786727905,0.7648766040802002,0.7648766040802002,1.0,1.0,-1.8850929737091064,0.8228611946105957,1.0622318983078003,0.3896677196025848,1.0,1.0,0.0,44.534793853759766,88.0,44429.99609375,0.0,523.1557006835938,1.0,278.73974609375,281.702392578125,298.600830078125,301.4092102050781,293.1499938964844,293.1499938964844,278.45001220703125,29118.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279104590415955,1.0,0.0,0.0,3.586633443832397,3.586655616760254,8.5835563368164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.1728515625,0.0,1413.2139892578125,1895.4371337890625,0.0,1837.5906982421875,0.885922372341156,1.0,0.0,3.0,1.0,0.0
17743740,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8928433060646057,0.2542700469493866,0.2286845594644546,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9308849573135376,0.2850693464279175,0.2697646617889404,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.963710069656372,0.3121494650840759,0.2188176214694976,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8943347334861755,0.255563735961914,0.2419891655445099,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7421683073043823,0.1446091830730438,0.6515784859657288,284.9493408203125,284.95001220703125,297.8915405273437,295.68310546875,297.5986633300781,297.3694763183594,284.95050048828125,1.0,0.3601256310939789,0.7858067154884338,0.7858067154884338,1.0,1.0,-1.9336700439453125,0.8496314287185669,1.0840386152267456,0.4063189327716827,0.9419034123420716,0.9419034123420716,0.0,54.827857971191406,108.0,46448.6796875,0.0,590.8316040039062,1.0,278.4569702148437,281.4638977050781,298.7561340332031,301.79498291015625,293.1499938964844,293.1499938964844,278.1499938964844,33617.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483025193214417,1.0,0.0,0.0,3.69404411315918,3.694068193435669,9.105367553274846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.669921875,0.0,1564.6822509765625,1895.4371337890625,0.0,2010.7835693359373,0.9131381511688232,1.0,0.0,3.0,1.0,0.0
17743800,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8928433060646057,0.2542700469493866,0.2286845594644546,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9308849573135376,0.2850693464279175,0.2697646617889404,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.963710069656372,0.3121494650840759,0.2188176214694976,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8943347334861755,0.255563735961914,0.2419891655445099,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7421683073043823,0.1446091830730438,0.6515784859657288,284.9493408203125,284.95001220703125,297.8915405273437,295.68310546875,297.5986633300781,297.3694763183594,284.95050048828125,1.0,0.3601256310939789,0.7858067154884338,0.7858067154884338,1.0,1.0,-1.9336700439453125,0.8496314287185669,1.0840386152267456,0.4063189327716827,0.9419034123420716,0.9419034123420716,0.0,54.827857971191406,108.0,46448.6796875,0.0,590.8316040039062,1.0,278.4569702148437,281.4638977050781,298.7561340332031,301.79498291015625,293.1499938964844,293.1499938964844,278.1499938964844,33617.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483025193214417,1.0,0.0,0.0,3.69404411315918,3.694068193435669,9.105367553274846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.669921875,0.0,1564.6822509765625,1895.4371337890625,0.0,2010.7835693359373,0.9131381511688232,1.0,0.0,3.0,1.0,0.0
17743860,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8407113552093506,0.2573020160198211,0.2320047616958618,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.872420072555542,0.2885310649871826,0.2736454308032989,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8973763585090637,0.313014805316925,0.2195263803005218,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8422566056251526,0.258876085281372,0.24573615193367,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7022347450256348,0.1474576741456985,0.6673363447189331,284.8921203613281,284.95001220703125,297.9541320800781,295.7113952636719,297.6244812011719,297.36553955078125,284.900390625,1.0,0.3786916732788086,0.7845469117164612,0.7845469117164612,1.0,1.0,-1.9663666486740112,0.8651243448257446,1.1012423038482666,0.4145795106887817,0.8600894808769226,0.8600894808769226,0.0,70.16436767578125,111.0,47500.15234375,0.0,666.4987182617188,1.0,278.158203125,281.3354797363281,298.77001953125,301.9070129394531,293.1499938964844,293.1499938964844,278.45001220703125,38968.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638078331947327,1.0,0.0,0.0,3.5693979263305664,3.569421768188477,8.501258434989722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.98095703125,0.0,1467.0489501953125,1895.4371337890625,0.0,2146.0537109375,0.8901773691177368,1.0,0.0,3.0,1.0,0.0
17743920,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8407113552093506,0.2573020160198211,0.2320047616958618,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.872420072555542,0.2885310649871826,0.2736454308032989,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8973763585090637,0.313014805316925,0.2195263803005218,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8422566056251526,0.258876085281372,0.24573615193367,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7022347450256348,0.1474576741456985,0.6673363447189331,284.8921203613281,284.95001220703125,297.9541320800781,295.7113952636719,297.6244812011719,297.36553955078125,284.900390625,1.0,0.3786916732788086,0.7845469117164612,0.7845469117164612,1.0,1.0,-1.9663666486740112,0.8651243448257446,1.1012423038482666,0.4145795106887817,0.8600894808769226,0.8600894808769226,0.0,70.16436767578125,111.0,47500.15234375,0.0,666.4987182617188,1.0,278.158203125,281.3354797363281,298.77001953125,301.9070129394531,293.1499938964844,293.1499938964844,278.45001220703125,38968.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638078331947327,1.0,0.0,0.0,3.5693979263305664,3.569421768188477,8.501258434989722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.98095703125,0.0,1467.0489501953125,1895.4371337890625,0.0,2146.0537109375,0.8901773691177368,1.0,0.0,3.0,1.0,0.0
17743980,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8178614974021912,0.2613739967346191,0.2357748746871948,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8472371101379395,0.2928295433521271,0.2778702080249786,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8686886429786682,0.3158960938453674,0.221504271030426,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8193825483322144,0.2629239559173584,0.2497521340847015,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6823086738586426,0.1506801098585128,0.6831600666046143,285.0514831542969,284.95001220703125,298.0116882324219,295.73760986328125,297.6537170410156,297.3715515136719,285.0506286621094,1.0,0.3928890526294708,0.7832871675491333,0.7832871675491333,1.0,1.0,-2.002164363861084,0.8819782137870789,1.1201860904693604,0.423563003540039,1.0,1.0,0.0,81.47953033447266,99.0,47903.33984375,0.0,733.3861083984375,1.0,278.44219970703125,281.5032958984375,298.730224609375,301.80621337890625,293.1499938964844,293.1499938964844,278.1499938964844,31802.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573757171630859,1.0,0.0,0.0,3.741263866424561,3.74128794670105,9.339635766991704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.234375,0.0,1604.9017333984375,1895.4371337890625,0.0,2089.5947265625,0.9228978157043456,1.0,0.0,3.0,1.0,0.0
17744040,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8178614974021912,0.2613739967346191,0.2357748746871948,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8472371101379395,0.2928295433521271,0.2778702080249786,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8686886429786682,0.3158960938453674,0.221504271030426,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8193825483322144,0.2629239559173584,0.2497521340847015,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6823086738586426,0.1506801098585128,0.6831600666046143,285.0514831542969,284.95001220703125,298.0116882324219,295.73760986328125,297.6537170410156,297.3715515136719,285.0506286621094,1.0,0.3928890526294708,0.7832871675491333,0.7832871675491333,1.0,1.0,-2.002164363861084,0.8819782137870789,1.1201860904693604,0.423563003540039,1.0,1.0,0.0,81.47953033447266,99.0,47903.33984375,0.0,733.3861083984375,1.0,278.44219970703125,281.5032958984375,298.730224609375,301.80621337890625,293.1499938964844,293.1499938964844,278.1499938964844,31802.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573757171630859,1.0,0.0,0.0,3.741263866424561,3.74128794670105,9.339635766991704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.234375,0.0,1604.9017333984375,1895.4371337890625,0.0,2089.5947265625,0.9228978157043456,1.0,0.0,3.0,1.0,0.0
17744100,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8151668310165405,0.2632066905498504,0.2376607060432434,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.844342052936554,0.2948824465274811,0.2800008356571197,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8648605942726135,0.3173264265060425,0.2226456701755523,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.816713809967041,0.2648631036281585,0.2517648041248321,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6805776953697205,0.1522543132305145,0.6908720135688782,284.9295654296875,284.95001220703125,298.0384521484375,295.7499389648437,297.6669921875,297.37384033203125,284.9169006347656,1.0,0.3969201445579529,0.782657265663147,0.782657265663147,1.0,1.0,-2.020040512084961,0.8903895616531372,1.1296509504318235,0.4280886650085449,0.937334418296814,0.937334418296814,0.0,84.00629425048828,99.0,49021.8828125,0.0,756.885009765625,1.0,278.1949768066406,281.3114013671875,298.80792236328125,302.0633544921875,293.1499938964844,293.1499938964844,278.1499938964844,34043.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666952013969421,1.0,0.0,0.0,3.77791166305542,3.777936458587648,9.523506037112384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7587890625,0.0,1665.0382080078125,1895.4371337890625,0.0,2171.54833984375,0.9313061833381652,1.0,0.0,3.0,1.0,0.0
17744160,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8155608773231506,0.2647623419761657,0.2391548752784729,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8448157906532288,0.2967393100261688,0.2818309068679809,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8646714687347412,0.3185652494430542,0.2235590368509292,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8172626495361328,0.2666251957416534,0.253501147031784,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6818147301673889,0.1537243723869323,0.6977171301841736,284.9159545898437,284.95001220703125,298.06378173828125,295.7616882324219,297.6784973144531,297.3740234375,284.92047119140625,1.0,0.3994686901569366,0.7821640968322754,0.7821640968322754,1.0,1.0,-2.035437822341919,0.897648811340332,1.1377888917922974,0.4319764971733093,0.915421426296234,0.915421426296234,0.0,84.95132446289062,87.0,49230.47265625,0.0,773.1576538085938,1.0,278.15655517578125,281.3020324707031,298.8095703125,302.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36536.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713339328765869,1.0,0.0,0.0,3.738835573196411,3.7388603687286377,9.327516181656392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.08154296875,0.0,1638.3746337890625,1895.4371337890625,0.0,2212.693115234375,0.9254670739173888,1.0,0.0,3.0,1.0,0.0
17744220,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8250654339790344,0.2682925760746002,0.2420958429574966,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8550648093223572,0.3008062541484833,0.2854431867599487,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8743304014205933,0.3215661346912384,0.2254489660263061,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8270513415336609,0.2704759538173675,0.2569187879562378,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6924726366996765,0.1568711698055267,0.7109836339950562,284.9612121582031,284.95001220703125,298.11004638671875,295.7834167480469,297.701416015625,297.37762451171875,284.9631652832031,1.0,0.4012648165225982,0.7811778783798218,0.7811778783798218,1.0,1.0,-2.065613508224488,0.911900281906128,1.153713345527649,0.4395218789577484,0.9400458931922911,0.9400458931922911,0.0,82.94514465332031,75.0,49853.16015625,0.0,792.101806640625,1.0,278.14996337890625,281.3173522949219,298.7995300292969,302.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,35295.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739253640174866,1.0,0.0,0.0,3.761214256286621,3.7612392902374254,9.439509653930144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.25,0.0,1655.0264892578125,1895.4371337890625,0.0,2235.77490234375,0.9298911690711976,1.0,0.0,3.0,1.0,0.0
17744280,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8250654339790344,0.2682925760746002,0.2420958429574966,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8550648093223572,0.3008062541484833,0.2854431867599487,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8743304014205933,0.3215661346912384,0.2254489660263061,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8270513415336609,0.2704759538173675,0.2569187879562378,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6924726366996765,0.1568711698055267,0.7109836339950562,284.9612121582031,284.95001220703125,298.11004638671875,295.7834167480469,297.701416015625,297.37762451171875,284.9631652832031,1.0,0.4012648165225982,0.7811778783798218,0.7811778783798218,1.0,1.0,-2.065613508224488,0.911900281906128,1.153713345527649,0.4395218789577484,0.9400458931922911,0.9400458931922911,0.0,82.94514465332031,75.0,49853.16015625,0.0,792.101806640625,1.0,278.14996337890625,281.3173522949219,298.7995300292969,302.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,35295.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739253640174866,1.0,0.0,0.0,3.761214256286621,3.7612392902374254,9.439509653930144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.25,0.0,1655.0264892578125,1895.4371337890625,0.0,2235.77490234375,0.9298911690711976,1.0,0.0,3.0,1.0,0.0
17744340,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8451029062271118,0.2719392776489258,0.2451134771108627,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8773747682571411,0.3051086366176605,0.2891965210437774,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.896546483039856,0.3249012529850006,0.2275352627038955,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8475676774978638,0.2745802700519562,0.2604807317256927,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7129743695259094,0.1602091938257217,0.7245341539382935,284.9838562011719,284.95001220703125,298.1499938964844,295.8027648925781,297.7226257324219,297.3831787109375,284.9848327636719,1.0,0.4000842869281769,0.7801916003227234,0.7801916003227234,1.0,1.0,-2.0968034267425537,0.9266403913497924,1.1701630353927612,0.4473448991775512,0.9711772203445436,0.9711772203445436,0.0,77.1252212524414,63.0,50558.0703125,0.0,798.7618408203125,1.0,278.1499938964844,281.31591796875,298.8168640136719,302.09765625,293.1499938964844,293.1499938964844,278.1499938964844,34457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765699028968811,1.0,0.0,0.0,3.817383289337158,3.817408561706543,9.72354882833315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3505859375,0.0,1715.4151611328125,1895.4371337890625,0.0,2259.398681640625,0.9419524669647216,1.0,0.0,3.0,1.0,0.0
17744400,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8451029062271118,0.2719392776489258,0.2451134771108627,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8773747682571411,0.3051086366176605,0.2891965210437774,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.896546483039856,0.3249012529850006,0.2275352627038955,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8475676774978638,0.2745802700519562,0.2604807317256927,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7129743695259094,0.1602091938257217,0.7245341539382935,284.9838562011719,284.95001220703125,298.1499938964844,295.8027648925781,297.7226257324219,297.3831787109375,284.9848327636719,1.0,0.4000842869281769,0.7801916003227234,0.7801916003227234,1.0,1.0,-2.0968034267425537,0.9266403913497924,1.1701630353927612,0.4473448991775512,0.9711772203445436,0.9711772203445436,0.0,77.1252212524414,63.0,50558.0703125,0.0,798.7618408203125,1.0,278.1499938964844,281.31591796875,298.8168640136719,302.09765625,293.1499938964844,293.1499938964844,278.1499938964844,34457.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765699028968811,1.0,0.0,0.0,3.817383289337158,3.817408561706543,9.72354882833315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3505859375,0.0,1715.4151611328125,1895.4371337890625,0.0,2259.398681640625,0.9419524669647216,1.0,0.0,3.0,1.0,0.0
17744460,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8766312599182129,0.275204598903656,0.2478167563676834,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9123179316520692,0.3091600835323334,0.2927573919296264,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.933566689491272,0.3280186653137207,0.2295103371143341,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8799440860748291,0.2784599065780639,0.2638776004314422,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7397283911705017,0.1633041948080063,0.7372040748596191,284.9914245605469,284.95001220703125,298.17987060546875,295.81842041015625,297.7377624511719,297.3857421875,284.99169921875,1.0,0.3969030678272247,0.7791174650192261,0.7791174650192261,1.0,1.0,-2.1259965896606445,0.9404061436653136,1.1855905055999756,0.4546780884265899,1.0,1.0,0.0,69.1097412109375,51.0,51258.42578125,0.0,795.76611328125,1.0,278.1499938964844,281.3028564453125,298.8365478515625,302.1631164550781,293.1499938964844,293.1499938964844,278.1499938964844,34177.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802740335464478,1.0,0.0,0.0,3.886796474456787,3.886822462081909,1.0080378842758364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.94921875,0.0,1798.3963623046875,1895.4371337890625,0.0,2292.60107421875,0.9573386907577516,1.0,0.0,3.0,1.0,0.0
17744520,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8766312599182129,0.275204598903656,0.2478167563676834,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9123179316520692,0.3091600835323334,0.2927573919296264,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.933566689491272,0.3280186653137207,0.2295103371143341,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8799440860748291,0.2784599065780639,0.2638776004314422,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7397283911705017,0.1633041948080063,0.7372040748596191,284.9914245605469,284.95001220703125,298.17987060546875,295.81842041015625,297.7377624511719,297.3857421875,284.99169921875,1.0,0.3969030678272247,0.7791174650192261,0.7791174650192261,1.0,1.0,-2.1259965896606445,0.9404061436653136,1.1855905055999756,0.4546780884265899,1.0,1.0,0.0,69.1097412109375,51.0,51258.42578125,0.0,795.76611328125,1.0,278.1499938964844,281.3028564453125,298.8365478515625,302.1631164550781,293.1499938964844,293.1499938964844,278.1499938964844,34177.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802740335464478,1.0,0.0,0.0,3.886796474456787,3.886822462081909,1.0080378842758364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.94921875,0.0,1798.3963623046875,1895.4371337890625,0.0,2292.60107421875,0.9573386907577516,1.0,0.0,3.0,1.0,0.0
17744580,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9243468642234802,0.2780605256557464,0.2500908374786377,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9652705192565918,0.3128322660923004,0.2959148287773132,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.98246568441391,0.3307847678661346,0.2312053591012954,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9291456341743468,0.2819668054580688,0.2668809294700622,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7779834270477295,0.1659763753414154,0.7478303909301758,285.0006103515625,284.95001220703125,298.1967163085937,295.8294677734375,297.7447814941406,297.3841552734375,285.0015563964844,1.0,0.3924208581447601,0.7780433893203735,0.7780433893203735,1.0,1.0,-2.150928258895874,0.9521279335021972,1.1988004446029663,0.460940271615982,1.0,1.0,0.0,60.11082077026367,54.0,51786.8671875,0.0,785.1747436523438,1.0,278.1499938964844,281.29754638671875,298.8481140136719,302.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,34851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840836048126221,1.0,0.0,0.0,3.9322354793548575,3.9322621822357178,1.0317448868590873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.794921875,0.0,1861.166259765625,1895.4371337890625,0.0,2326.881103515625,0.9679203033447266,1.0,0.0,3.0,1.0,0.0
17744640,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9243468642234802,0.2780605256557464,0.2500908374786377,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9652705192565918,0.3128322660923004,0.2959148287773132,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.98246568441391,0.3307847678661346,0.2312053591012954,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9291456341743468,0.2819668054580688,0.2668809294700622,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7779834270477295,0.1659763753414154,0.7478303909301758,285.0006103515625,284.95001220703125,298.1967163085937,295.8294677734375,297.7447814941406,297.3841552734375,285.0015563964844,1.0,0.3924208581447601,0.7780433893203735,0.7780433893203735,1.0,1.0,-2.150928258895874,0.9521279335021972,1.1988004446029663,0.460940271615982,1.0,1.0,0.0,60.11082077026367,54.0,51786.8671875,0.0,785.1747436523438,1.0,278.1499938964844,281.29754638671875,298.8481140136719,302.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,34851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840836048126221,1.0,0.0,0.0,3.9322354793548575,3.9322621822357178,1.0317448868590873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.794921875,0.0,1861.166259765625,1895.4371337890625,0.0,2326.881103515625,0.9679203033447266,1.0,0.0,3.0,1.0,0.0
17744700,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9452603459358216,0.2793981432914734,0.2511946260929107,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.98320072889328,0.3145788908004761,0.2974607646465301,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9975205659866332,0.3321251273155212,0.2320461869239807,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9503294825553894,0.2836293876171112,0.2683494985103607,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7942051887512207,0.1671886146068573,0.7528490424156189,285.0088806152344,284.95001220703125,298.2005310058594,295.8333435058594,297.7457275390625,297.3824768066406,285.0098876953125,1.0,0.3919000923633575,0.7775062918663025,0.7775062918663025,1.0,1.0,-2.1622989177703857,0.957460880279541,1.2048379182815552,0.4638048410415649,1.0,1.0,0.0,57.37847518920898,54.0,52002.25390625,0.0,785.5167846679688,1.0,278.1499938964844,281.299072265625,298.85064697265625,302.2303771972656,293.1499938964844,293.1499938964844,278.1499938964844,35106.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857305407524109,1.0,0.0,0.0,3.946526527404785,3.946553230285645,1.0392578815299205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.763671875,0.0,1881.5380859375,1895.4371337890625,0.0,2341.740966796875,0.9713239669799804,1.0,0.0,3.0,1.0,0.0
17744760,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.956271231174469,0.2806715667247772,0.2523089945316314,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9919622540473938,0.3162698149681091,0.299022376537323,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.3338610231876373,0.228212296962738,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9614807963371276,0.2852352559566498,0.2698324918746948,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8034502267837524,0.1683263182640075,0.7578440308570862,285.01397705078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7452392578125,297.3807373046875,285.0142517089844,1.0,0.3918438553810119,0.7768869400024414,0.7768869400024414,1.0,1.0,-2.169310569763184,0.9606778621673584,1.2086327075958252,0.4655846059322357,1.0,1.0,0.0,56.1547966003418,74.0,52132.36328125,0.0,787.06396484375,1.0,278.1499938964844,281.2986145019531,298.8517150878906,302.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,35302.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871706485748291,1.0,0.0,0.0,3.957537651062012,3.95756459236145,1.045065118887578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.5107421875,0.0,1897.3310546875,1895.4371337890625,0.0,2354.753662109375,0.9739433526992798,1.0,0.0,3.0,1.0,0.0
17744820,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9450121521949768,0.2831341922283172,0.2546159327030182,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9836937189102172,0.3195882439613342,0.3022498190402984,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9976173639297484,0.3368971943855285,0.2354656308889389,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9512333869934082,0.2883794605731964,0.2728998959064483,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7958041429519653,0.1704885363578796,0.7681233286857605,285.0424194335937,284.95001220703125,298.1949768066406,295.83892822265625,297.740478515625,297.37646484375,285.0453186035156,1.0,0.3994459807872772,0.7756481170654297,0.7756481170654297,1.0,1.0,-2.2010693550109863,0.9756827354431152,1.225386619567871,0.4733929336071014,1.0,1.0,0.0,59.24209976196289,94.0,52635.01171875,0.0,827.4011840820312,1.0,278.1499938964844,281.3144226074219,298.8522033691406,302.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,35582.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897356748580933,1.0,0.0,0.0,3.973226308822632,3.9732534885406494,1.0533674412727123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1298828125,0.0,1919.9852294921875,1895.4371337890625,0.0,2377.975341796875,0.977675199508667,1.0,0.0,3.0,1.0,0.0
17744880,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9450121521949768,0.2831341922283172,0.2546159327030182,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9836937189102172,0.3195882439613342,0.3022498190402984,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9976173639297484,0.3368971943855285,0.2354656308889389,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9512333869934082,0.2883794605731964,0.2728998959064483,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7958041429519653,0.1704885363578796,0.7681233286857605,285.0424194335937,284.95001220703125,298.1949768066406,295.83892822265625,297.740478515625,297.37646484375,285.0453186035156,1.0,0.3994459807872772,0.7756481170654297,0.7756481170654297,1.0,1.0,-2.2010693550109863,0.9756827354431152,1.225386619567871,0.4733929336071014,1.0,1.0,0.0,59.24209976196289,94.0,52635.01171875,0.0,827.4011840820312,1.0,278.1499938964844,281.3144226074219,298.8522033691406,302.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,35582.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897356748580933,1.0,0.0,0.0,3.973226308822632,3.9732534885406494,1.0533674412727123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1298828125,0.0,1919.9852294921875,1895.4371337890625,0.0,2377.975341796875,0.977675199508667,1.0,0.0,3.0,1.0,0.0
17744940,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8968340158462524,0.2854649722576141,0.257098913192749,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9384365081787108,0.3228041529655456,0.3056863844394684,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9556753635406494,0.3387450277805328,0.237086609005928,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9029738903045654,0.2914104759693146,0.2761664986610412,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7601153254508972,0.1724416613578796,0.7789291143417358,285.0762634277344,284.95001220703125,298.1781921386719,295.8379211425781,297.7298278808594,297.3700561523437,285.0780334472656,1.0,0.4117529392242431,0.774409294128418,0.774409294128418,1.0,1.0,-2.226649522781372,0.987669825553894,1.2389795780181885,0.4798444211483001,1.0,1.0,0.0,69.63346099853516,114.0,53046.3125,0.0,890.923828125,1.0,278.1499938964844,281.3324279785156,298.85211181640625,302.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,35748.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926042079925537,1.0,0.0,0.0,3.98246431350708,3.9824917316436768,1.058271436704672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4033203125,0.0,1933.4088134765625,1895.4371337890625,0.0,2404.0087890625,0.9798725247383118,1.0,0.0,3.0,1.0,0.0
17745000,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8968340158462524,0.2854649722576141,0.257098913192749,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9384365081787108,0.3228041529655456,0.3056863844394684,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9556753635406494,0.3387450277805328,0.237086609005928,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9029738903045654,0.2914104759693146,0.2761664986610412,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7601153254508972,0.1724416613578796,0.7789291143417358,285.0762634277344,284.95001220703125,298.1781921386719,295.8379211425781,297.7298278808594,297.3700561523437,285.0780334472656,1.0,0.4117529392242431,0.774409294128418,0.774409294128418,1.0,1.0,-2.226649522781372,0.987669825553894,1.2389795780181885,0.4798444211483001,1.0,1.0,0.0,69.63346099853516,114.0,53046.3125,0.0,890.923828125,1.0,278.1499938964844,281.3324279785156,298.85211181640625,302.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,35748.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926042079925537,1.0,0.0,0.0,3.98246431350708,3.9824917316436768,1.058271436704672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4033203125,0.0,1933.4088134765625,1895.4371337890625,0.0,2404.0087890625,0.9798725247383118,1.0,0.0,3.0,1.0,0.0
17745060,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8545549511909485,0.2876196503639221,0.259566068649292,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8906487822532654,0.3258954286575317,0.3091520071029663,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9045819640159608,0.3408029079437256,0.2388771921396255,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8607807755470276,0.2943113148212433,0.2794565260410309,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7273980975151062,0.1742078065872192,0.7895476818084717,285.107421875,284.95001220703125,298.15203857421875,295.8334045410156,297.71484375,297.36346435546875,285.1092224121094,1.0,0.4267657101154327,0.7730810642242432,0.7730810642242432,1.0,1.0,-2.252634286880493,0.9998691082000732,1.2527650594711304,0.4862233698368072,1.0,1.0,0.0,83.74485778808594,134.0,53428.7890625,0.0,970.3910522460938,1.0,278.1499938964844,281.3507995605469,298.84722900390625,302.3193664550781,293.1499938964844,293.1499938964844,278.1499938964844,35848.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953718900680542,1.0,0.0,0.0,3.988049268722534,3.988076686859131,1.0612417327138246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.13671875,0.0,1941.5543212890625,1895.4371337890625,0.0,2429.189208984375,0.981200873851776,1.0,0.0,3.0,1.0,0.0
17745120,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8545549511909485,0.2876196503639221,0.259566068649292,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8906487822532654,0.3258954286575317,0.3091520071029663,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9045819640159608,0.3408029079437256,0.2388771921396255,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8607807755470276,0.2943113148212433,0.2794565260410309,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7273980975151062,0.1742078065872192,0.7895476818084717,285.107421875,284.95001220703125,298.15203857421875,295.8334045410156,297.71484375,297.36346435546875,285.1092224121094,1.0,0.4267657101154327,0.7730810642242432,0.7730810642242432,1.0,1.0,-2.252634286880493,0.9998691082000732,1.2527650594711304,0.4862233698368072,1.0,1.0,0.0,83.74485778808594,134.0,53428.7890625,0.0,970.3910522460938,1.0,278.1499938964844,281.3507995605469,298.84722900390625,302.3193664550781,293.1499938964844,293.1499938964844,278.1499938964844,35848.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953718900680542,1.0,0.0,0.0,3.988049268722534,3.988076686859131,1.0612417327138246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.13671875,0.0,1941.5543212890625,1895.4371337890625,0.0,2429.189208984375,0.981200873851776,1.0,0.0,3.0,1.0,0.0
17745180,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8206920027732849,0.289600133895874,0.2619740664958954,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8536554574966431,0.3288603127002716,0.3126025199890136,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.8655316233634949,0.342875987291336,0.2407874017953872,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.826980710029602,0.2970668077468872,0.2827163934707641,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.6978732347488403,0.1758033335208892,0.7998717427253723,285.1382141113281,284.95001220703125,298.11737060546875,295.82568359375,297.69586181640625,297.3565979003906,285.13995361328125,1.0,0.4433651566505432,0.7717528343200684,0.7717528343200684,1.0,1.0,-2.2782859802246094,1.011908769607544,1.266377329826355,0.4924978613853454,1.0,1.0,0.0,100.54915618896484,137.0,53788.26171875,0.0,1061.73291015625,1.0,278.1499938964844,281.3697204589844,298.8388977050781,302.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979947924613953,1.0,0.0,0.0,3.9912965297698975,3.991323947906494,1.0629705684550572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8095703125,0.0,1946.3009033203125,1895.4371337890625,0.0,2453.10595703125,0.9819731712341307,1.0,0.0,3.0,1.0,0.0
17745240,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8206920027732849,0.289600133895874,0.2619740664958954,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8536554574966431,0.3288603127002716,0.3126025199890136,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.8655316233634949,0.342875987291336,0.2407874017953872,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.826980710029602,0.2970668077468872,0.2827163934707641,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.6978732347488403,0.1758033335208892,0.7998717427253723,285.1382141113281,284.95001220703125,298.11737060546875,295.82568359375,297.69586181640625,297.3565979003906,285.13995361328125,1.0,0.4433651566505432,0.7717528343200684,0.7717528343200684,1.0,1.0,-2.2782859802246094,1.011908769607544,1.266377329826355,0.4924978613853454,1.0,1.0,0.0,100.54915618896484,137.0,53788.26171875,0.0,1061.73291015625,1.0,278.1499938964844,281.3697204589844,298.8388977050781,302.33465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979947924613953,1.0,0.0,0.0,3.9912965297698975,3.991323947906494,1.0629705684550572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8095703125,0.0,1946.3009033203125,1895.4371337890625,0.0,2453.10595703125,0.9819731712341307,1.0,0.0,3.0,1.0,0.0
17745300,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.810336709022522,0.2905441522598266,0.2630621790885925,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8431004881858826,0.3303042352199554,0.3142161965370178,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8541447520256042,0.3438981473445892,0.2416794598102569,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8170676231384277,0.2984039485454559,0.2842306494712829,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.6884495615959167,0.1765571981668472,0.8044642210006714,285.1522216796875,284.95001220703125,298.0971069335937,295.8206787109375,297.6850891113281,297.3531188964844,285.1537475585937,1.0,0.4494967460632324,0.771088719367981,0.771088719367981,1.0,1.0,-2.289936780929565,1.0173605680465698,1.272576093673706,0.495343267917633,1.0,1.0,0.0,107.02550506591795,137.0,53945.83203125,0.0,1099.366943359375,1.0,278.1499938964844,281.3783874511719,298.8336486816406,302.34039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992778420448303,1.0,0.0,0.0,3.992443799972534,3.992471218109131,1.0635817488946486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.619140625,0.0,1947.9796142578125,1895.4371337890625,0.0,2464.823974609375,0.9822460412979126,1.0,0.0,3.0,1.0,0.0
17745360,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8023489117622375,0.2914631068706512,0.2640823125839233,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8356220126152039,0.3317216336727142,0.3157591521739959,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.8460135459899902,0.3449107408523559,0.2425318211317062,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.8096882104873657,0.2997184693813324,0.2856761217117309,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.6816365718841553,0.1772891879081726,0.8087278604507446,285.1646728515625,284.95001220703125,298.0750732421875,295.8149719238281,297.6734924316406,297.3497314453125,285.1660461425781,1.0,0.4548271596431732,0.7702916860580444,0.7702916860580444,1.0,1.0,-2.300899267196656,1.0224586725234983,1.2784405946731567,0.4979662001132965,1.0,1.0,0.0,112.3585433959961,125.0,54088.42578125,0.0,1132.126953125,1.0,278.1499938964844,281.3862609863281,298.8274841308594,302.3441467285156,293.1499938964844,293.1499938964844,278.1499938964844,35943.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005011677742004,1.0,0.0,0.0,3.9933228492736816,3.9933502674102783,1.0640502523528994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.296875,0.0,1949.266845703125,1895.4371337890625,0.0,2476.00830078125,0.9824551343917848,1.0,0.0,3.0,1.0,0.0
