time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745420,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.7996342182159424,0.2932599484920501,0.2657989859580993,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8336091637611389,0.3345091640949249,0.3184998631477356,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8432442545890808,0.3469207882881164,0.2440067678689956,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.8076799511909485,0.3023090064525604,0.2882300615310669,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.6797473430633545,0.178722470998764,0.8156795501708984,285.1844177246094,284.95001220703125,298.026123046875,295.8015441894531,297.6482849121094,297.34326171875,285.18536376953125,1.0,0.4589428007602691,0.7686975598335266,0.7686975598335266,1.0,1.0,-2.319444417953491,1.0310229063034058,1.2884215116500854,0.5023400187492371,1.0,1.0,0.0,115.50545501708984,113.0,54314.77734375,0.0,1165.0035400390625,1.0,278.1499938964844,281.3990478515625,298.8128967285156,302.3461608886719,293.1499938964844,293.1499938964844,278.1499938964844,35966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027737140655518,1.0,0.0,0.0,3.99458384513855,3.9946112632751465,1.064722255250672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3505859375,0.0,1951.1138916015625,1895.4371337890625,0.0,2496.8115234375,0.9827550053596495,1.0,0.0,3.0,1.0,0.0
17745480,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.7996342182159424,0.2932599484920501,0.2657989859580993,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8336091637611389,0.3345091640949249,0.3184998631477356,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8432442545890808,0.3469207882881164,0.2440067678689956,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.8076799511909485,0.3023090064525604,0.2882300615310669,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.6797473430633545,0.178722470998764,0.8156795501708984,285.1844177246094,284.95001220703125,298.026123046875,295.8015441894531,297.6482849121094,297.34326171875,285.18536376953125,1.0,0.4589428007602691,0.7686975598335266,0.7686975598335266,1.0,1.0,-2.319444417953491,1.0310229063034058,1.2884215116500854,0.5023400187492371,1.0,1.0,0.0,115.50545501708984,113.0,54314.77734375,0.0,1165.0035400390625,1.0,278.1499938964844,281.3990478515625,298.8128967285156,302.3461608886719,293.1499938964844,293.1499938964844,278.1499938964844,35966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027737140655518,1.0,0.0,0.0,3.99458384513855,3.9946112632751465,1.064722255250672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3505859375,0.0,1951.1138916015625,1895.4371337890625,0.0,2496.8115234375,0.9827550053596495,1.0,0.0,3.0,1.0,0.0
17745540,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8067273497581482,0.2949829399585724,0.2672379314899444,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.8409885168075562,0.3372441828250885,0.3209572732448578,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.8502104878425598,0.3489279150962829,0.2453061491250991,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.8151828050613403,0.3048726320266723,0.2905202209949493,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.68642258644104,0.1801415681838989,0.8214389681816101,285.1989440917969,284.95001220703125,297.97137451171875,295.78564453125,297.6207580566406,297.3374328613281,285.1996765136719,1.0,0.4586192965507507,0.7671034932136536,0.7671034932136536,1.0,1.0,-2.335357189178467,1.0383247137069702,1.297032594680786,0.5059975981712341,1.0,1.0,0.0,112.75927734375,101.0,54492.3515625,0.0,1171.91943359375,1.0,278.1499938964844,281.4091796875,298.7955322265625,302.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,35979.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047207593917847,1.0,0.0,0.0,3.995328187942505,3.9953556060791016,1.065119136001158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6064453125,0.0,1952.204833984375,1895.4371337890625,0.0,2514.664306640625,0.9829320311546326,1.0,0.0,3.0,1.0,0.0
17745600,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8067273497581482,0.2949829399585724,0.2672379314899444,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.8409885168075562,0.3372441828250885,0.3209572732448578,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.8502104878425598,0.3489279150962829,0.2453061491250991,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.8151828050613403,0.3048726320266723,0.2905202209949493,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.68642258644104,0.1801415681838989,0.8214389681816101,285.1989440917969,284.95001220703125,297.97137451171875,295.78564453125,297.6207580566406,297.3374328613281,285.1996765136719,1.0,0.4586192965507507,0.7671034932136536,0.7671034932136536,1.0,1.0,-2.335357189178467,1.0383247137069702,1.297032594680786,0.5059975981712341,1.0,1.0,0.0,112.75927734375,101.0,54492.3515625,0.0,1171.91943359375,1.0,278.1499938964844,281.4091796875,298.7955322265625,302.3412780761719,293.1499938964844,293.1499938964844,278.1499938964844,35979.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047207593917847,1.0,0.0,0.0,3.995328187942505,3.9953556060791016,1.065119136001158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6064453125,0.0,1952.204833984375,1895.4371337890625,0.0,2514.664306640625,0.9829320311546326,1.0,0.0,3.0,1.0,0.0
17745660,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8198864459991455,0.2965744435787201,0.2684369683265686,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8552976250648499,0.3399215340614319,0.3232230544090271,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.864374577999115,0.3509455919265747,0.2465091943740844,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8287990093231201,0.3074302971363067,0.2926628887653351,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.6991769075393677,0.18155537545681,0.826513409614563,285.21044921875,284.95001220703125,297.9117126464844,295.767578125,297.5912780761719,297.3321533203125,285.2110290527344,1.0,0.4555203914642334,0.7656641602516174,0.7656641602516174,1.0,1.0,-2.3496363162994385,1.0448722839355469,1.304763913154602,0.5092492699623108,1.0,1.0,0.0,106.45549774169922,89.0,54640.9296875,0.0,1162.7994384765625,1.0,278.1499938964844,281.41778564453125,298.7763366699219,302.3321838378906,293.1499938964844,293.1499938964844,278.1499938964844,35987.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064391613006592,1.0,0.0,0.0,3.9957664012908936,3.99579381942749,1.065352762452676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8955078125,0.0,1952.84716796875,1895.4371337890625,0.0,2530.44091796875,0.9830362796783448,1.0,0.0,3.0,1.0,0.0
17745720,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8198864459991455,0.2965744435787201,0.2684369683265686,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8552976250648499,0.3399215340614319,0.3232230544090271,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.864374577999115,0.3509455919265747,0.2465091943740844,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8287990093231201,0.3074302971363067,0.2926628887653351,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.6991769075393677,0.18155537545681,0.826513409614563,285.21044921875,284.95001220703125,297.9117126464844,295.767578125,297.5912780761719,297.3321533203125,285.2110290527344,1.0,0.4555203914642334,0.7656641602516174,0.7656641602516174,1.0,1.0,-2.3496363162994385,1.0448722839355469,1.304763913154602,0.5092492699623108,1.0,1.0,0.0,106.45549774169922,89.0,54640.9296875,0.0,1162.7994384765625,1.0,278.1499938964844,281.41778564453125,298.7763366699219,302.3321838378906,293.1499938964844,293.1499938964844,278.1499938964844,35987.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064391613006592,1.0,0.0,0.0,3.9957664012908936,3.99579381942749,1.065352762452676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8955078125,0.0,1952.84716796875,1895.4371337890625,0.0,2530.44091796875,0.9830362796783448,1.0,0.0,3.0,1.0,0.0
17745780,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8380435109138489,0.2980810105800628,0.2694711089134216,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.8763474822044373,0.3425493240356445,0.3253593444824219,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.8853738307952881,0.3529563844203949,0.2476513385772705,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.848162829875946,0.3099704384803772,0.2947119176387787,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.7167209982872009,0.1829604208469391,0.8311706185340881,285.2198486328125,284.95001220703125,297.8480834960937,295.74755859375,297.560302734375,297.3273010253906,285.2203674316406,1.0,0.4507730305194855,0.7642248272895813,0.7642248272895813,1.0,1.0,-2.362873077392578,1.0509166717529297,1.3119564056396484,0.5122209191322327,1.0,1.0,0.0,98.0749740600586,77.0,54770.08203125,0.0,1144.0045166015625,1.0,278.1499938964844,281.42535400390625,298.7556457519531,302.3201904296875,293.1499938964844,293.1499938964844,278.1499938964844,35992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808034360408783,1.0,0.0,0.0,3.9960319995880127,3.99605941772461,1.065494416252477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4833984375,0.0,1953.2366943359373,1895.4371337890625,0.0,2545.103759765625,0.9830994606018066,1.0,0.0,3.0,1.0,0.0
17745840,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8380435109138489,0.2980810105800628,0.2694711089134216,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.8763474822044373,0.3425493240356445,0.3253593444824219,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.8853738307952881,0.3529563844203949,0.2476513385772705,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.848162829875946,0.3099704384803772,0.2947119176387787,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.7167209982872009,0.1829604208469391,0.8311706185340881,285.2198486328125,284.95001220703125,297.8480834960937,295.74755859375,297.560302734375,297.3273010253906,285.2203674316406,1.0,0.4507730305194855,0.7642248272895813,0.7642248272895813,1.0,1.0,-2.362873077392578,1.0509166717529297,1.3119564056396484,0.5122209191322327,1.0,1.0,0.0,98.0749740600586,77.0,54770.08203125,0.0,1144.0045166015625,1.0,278.1499938964844,281.42535400390625,298.7556457519531,302.3201904296875,293.1499938964844,293.1499938964844,278.1499938964844,35992.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808034360408783,1.0,0.0,0.0,3.9960319995880127,3.99605941772461,1.065494416252477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4833984375,0.0,1953.2366943359373,1895.4371337890625,0.0,2545.103759765625,0.9830994606018066,1.0,0.0,3.0,1.0,0.0
17745900,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8496238589286804,0.29881352186203,0.2699474096298218,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8897829651832581,0.3438455462455749,0.3263898193836212,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8987370133399963,0.3539547920227051,0.2482029199600219,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8606170415878296,0.3112288117408752,0.2957059144973755,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.7267096042633057,0.1836573034524917,0.8333787322044373,285.2239074707031,284.95001220703125,297.8150634765625,295.7369079589844,297.5442810058594,297.324951171875,285.2243957519531,1.0,0.4479654729366302,0.7635051608085632,0.7635051608085632,1.0,1.0,-2.3691930770874023,1.0537937879562378,1.315399408340454,0.5136265158653259,1.0,1.0,0.0,93.35245513916016,77.0,54828.4453125,0.0,1132.0355224609375,1.0,278.1499938964844,281.4288024902344,298.7447204589844,302.31317138671875,293.1499938964844,293.1499938964844,278.1499938964844,35993.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808797299861908,1.0,0.0,0.0,3.996121644973755,3.99614930152893,1.065542278411158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.9013671875,0.0,1953.368408203125,1895.4371337890625,0.0,2552.1220703125,0.9831207990646362,1.0,0.0,3.0,1.0,0.0
17745960,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8634134531021118,0.2995350062847137,0.270403653383255,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.905445158481598,0.3451302647590637,0.3273995816707611,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9149344563484192,0.3549472391605377,0.2487434595823288,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.8753793835639954,0.3124777972698211,0.2966817319393158,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.7380469441413879,0.1843492090702057,0.8355199694633484,285.22760009765625,284.95001220703125,297.7813720703125,295.7258605957031,297.52801513671875,297.3226928710937,285.22802734375,1.0,0.4449459910392761,0.7627538442611694,0.7627538442611694,1.0,1.0,-2.3753490447998047,1.0565836429595947,1.31876540184021,0.5149813890457153,1.0,1.0,0.0,88.37862396240234,65.0,54883.359375,0.0,1118.796875,1.0,278.1499938964844,281.4320373535156,298.7334899902344,302.3056030273437,293.1499938964844,293.1499938964844,278.1499938964844,35995.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095422387123108,1.0,0.0,0.0,3.996191501617432,3.996219158172608,1.0655795676939306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.82421875,0.0,1953.4708251953125,1895.4371337890625,0.0,2558.978271484375,0.9831374287605286,1.0,0.0,3.0,1.0,0.0
17746020,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8995757699012756,0.30094975233078,0.2712702751159668,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.94907408952713,0.3476667404174804,0.3293675780296325,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.9582079648971558,0.3569097518920898,0.2497951686382293,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.913972020149231,0.3149462044239044,0.2985861301422119,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7677924633026123,0.1857160329818725,0.8396342992782593,285.234130859375,284.95001220703125,297.7124938964844,295.70281982421875,297.49493408203125,297.3183898925781,285.2344970703125,1.0,0.4384443163871765,0.7612512707710266,0.7612512707710266,1.0,1.0,-2.3872487545013428,1.0619595050811768,1.3252891302108765,0.5175800323486328,1.0,1.0,0.0,77.90436553955078,53.0,54984.98828125,0.0,1089.5006103515625,1.0,278.1499938964844,281.4380798339844,298.7101135253906,302.2889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109940886497498,1.0,0.0,0.0,3.99629020690918,3.996317625045776,1.065632091012958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4775390625,0.0,1953.615478515625,1895.4371337890625,0.0,2572.35107421875,0.9831608533859252,1.0,0.0,3.0,1.0,0.0
17746080,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8995757699012756,0.30094975233078,0.2712702751159668,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.94907408952713,0.3476667404174804,0.3293675780296325,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.9582079648971558,0.3569097518920898,0.2497951686382293,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.913972020149231,0.3149462044239044,0.2985861301422119,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7677924633026123,0.1857160329818725,0.8396342992782593,285.234130859375,284.95001220703125,297.7124938964844,295.70281982421875,297.49493408203125,297.3183898925781,285.2344970703125,1.0,0.4384443163871765,0.7612512707710266,0.7612512707710266,1.0,1.0,-2.3872487545013428,1.0619595050811768,1.3252891302108765,0.5175800323486328,1.0,1.0,0.0,77.90436553955078,53.0,54984.98828125,0.0,1089.5006103515625,1.0,278.1499938964844,281.4380798339844,298.7101135253906,302.2889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109940886497498,1.0,0.0,0.0,3.99629020690918,3.996317625045776,1.065632091012958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4775390625,0.0,1953.615478515625,1895.4371337890625,0.0,2572.35107421875,0.9831608533859252,1.0,0.0,3.0,1.0,0.0
17746140,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9538322687149048,0.3023224771022796,0.2721071243286133,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9969270825386048,0.3501346409320831,0.3312909305095672,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9990000128746032,0.3590328097343445,0.2478749305009842,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9695464968681335,0.3173657059669494,0.3004538118839264,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.8101422190666199,0.1870496273040771,0.8436432480812073,285.2377014160156,284.95001220703125,297.6423034667969,295.6787109375,297.46142578125,297.3143615722656,285.2373046875,1.0,0.4313651919364929,0.7597486972808838,0.7597486972808838,1.0,1.0,-2.3955183029174805,1.0655560493469238,1.3299623727798462,0.5193800926208496,1.0,1.0,0.0,67.39098358154297,73.0,55033.984375,0.0,1055.6689453125,1.0,278.1499938964844,281.44171142578125,298.6856994628906,302.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,35998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123921155929565,1.0,0.0,0.0,3.9963529109954834,3.996380567550659,1.0656656286300858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.8896484375,0.0,1953.70751953125,1895.4371337890625,0.0,2585.239501953125,0.983175814151764,1.0,0.0,3.0,1.0,0.0
17746200,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9538322687149048,0.3023224771022796,0.2721071243286133,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9969270825386048,0.3501346409320831,0.3312909305095672,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9990000128746032,0.3590328097343445,0.2478749305009842,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9695464968681335,0.3173657059669494,0.3004538118839264,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.8101422190666199,0.1870496273040771,0.8436432480812073,285.2377014160156,284.95001220703125,297.6423034667969,295.6787109375,297.46142578125,297.3143615722656,285.2373046875,1.0,0.4313651919364929,0.7597486972808838,0.7597486972808838,1.0,1.0,-2.3955183029174805,1.0655560493469238,1.3299623727798462,0.5193800926208496,1.0,1.0,0.0,67.39098358154297,73.0,55033.984375,0.0,1055.6689453125,1.0,278.1499938964844,281.44171142578125,298.6856994628906,302.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,35998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123921155929565,1.0,0.0,0.0,3.9963529109954834,3.996380567550659,1.0656656286300858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.8896484375,0.0,1953.70751953125,1895.4371337890625,0.0,2585.239501953125,0.983175814151764,1.0,0.0,3.0,1.0,0.0
17746260,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.9551594257354736,0.3035753071308136,0.273251861333847,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.9985216856002808,0.3526491820812225,0.3336122632026672,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.9990000128746032,0.3623790740966797,0.2479593455791473,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9717358350753784,0.3196859657764435,0.3026588857173919,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8118362426757812,0.1883032619953155,0.8493406176567078,285.2381591796875,284.95001220703125,297.5717468261719,295.65380859375,297.4285583496094,297.31182861328125,285.239501953125,1.0,0.4344365894794464,0.7583336234092712,0.7583336234092712,1.0,1.0,-2.408982038497925,1.071752667427063,1.3372293710708618,0.5221079587936401,1.0,1.0,0.0,67.81349182128906,93.0,55117.6171875,0.0,1072.3389892578125,1.0,278.1499938964844,281.44512939453125,298.6593933105469,302.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,35998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813472330570221,1.0,0.0,0.0,3.996395111083984,3.996422529220581,1.065688024937117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4140625,0.0,1953.7691650390625,1895.4371337890625,0.0,2595.205810546875,0.9831858277320862,1.0,0.0,3.0,1.0,0.0
17746320,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.9551594257354736,0.3035753071308136,0.273251861333847,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.9985216856002808,0.3526491820812225,0.3336122632026672,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.9990000128746032,0.3623790740966797,0.2479593455791473,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9717358350753784,0.3196859657764435,0.3026588857173919,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8118362426757812,0.1883032619953155,0.8493406176567078,285.2381591796875,284.95001220703125,297.5717468261719,295.65380859375,297.4285583496094,297.31182861328125,285.239501953125,1.0,0.4344365894794464,0.7583336234092712,0.7583336234092712,1.0,1.0,-2.408982038497925,1.071752667427063,1.3372293710708618,0.5221079587936401,1.0,1.0,0.0,67.81349182128906,93.0,55117.6171875,0.0,1072.3389892578125,1.0,278.1499938964844,281.44512939453125,298.6593933105469,302.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,35998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813472330570221,1.0,0.0,0.0,3.996395111083984,3.996422529220581,1.065688024937117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4140625,0.0,1953.7691650390625,1895.4371337890625,0.0,2595.205810546875,0.9831858277320862,1.0,0.0,3.0,1.0,0.0
17746380,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.921952486038208,0.3048326671123504,0.2746204435825348,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9737969636917114,0.3548693358898163,0.336053729057312,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9811505079269408,0.3633948564529419,0.2544131875038147,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.9412723779678344,0.3219867050647735,0.3050889670848846,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7873107194900513,0.1895062327384948,0.8560295104980469,285.2674255371094,284.95001220703125,297.5017395019531,295.62847900390625,297.39404296875,297.3059387207031,285.2684936523437,1.0,0.4438264369964599,0.7569185495376587,0.7569185495376587,1.0,1.0,-2.4349520206451416,1.08384370803833,1.3511083126068115,0.5284658074378967,1.0,1.0,0.0,75.1576156616211,113.0,55450.8359375,0.0,1130.5660400390625,1.0,278.1499938964844,281.46539306640625,298.6373596191406,302.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152506947517395,1.0,0.0,0.0,3.99642014503479,3.9964475631713854,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.69921875,0.0,1953.8057861328125,1895.4371337890625,0.0,2611.628173828125,0.983191728591919,1.0,0.0,3.0,1.0,0.0
17746440,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.921952486038208,0.3048326671123504,0.2746204435825348,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9737969636917114,0.3548693358898163,0.336053729057312,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.9811505079269408,0.3633948564529419,0.2544131875038147,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.9412723779678344,0.3219867050647735,0.3050889670848846,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7873107194900513,0.1895062327384948,0.8560295104980469,285.2674255371094,284.95001220703125,297.5017395019531,295.62847900390625,297.39404296875,297.3059387207031,285.2684936523437,1.0,0.4438264369964599,0.7569185495376587,0.7569185495376587,1.0,1.0,-2.4349520206451416,1.08384370803833,1.3511083126068115,0.5284658074378967,1.0,1.0,0.0,75.1576156616211,113.0,55450.8359375,0.0,1130.5660400390625,1.0,278.1499938964844,281.46539306640625,298.6373596191406,302.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152506947517395,1.0,0.0,0.0,3.99642014503479,3.9964475631713854,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.69921875,0.0,1953.8057861328125,1895.4371337890625,0.0,2611.628173828125,0.983191728591919,1.0,0.0,3.0,1.0,0.0
17746500,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.8970109820365906,0.3053973019123077,0.2753788232803345,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.94929301738739,0.3560132682323456,0.337355762720108,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.957189679145813,0.3640137612819671,0.2549272179603576,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9148128032684326,0.3230762779712677,0.3063789904117584,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.7678600549697876,0.1900429725646972,0.8596881031990051,285.27215576171875,284.95001220703125,297.4671936035156,295.6157531738281,297.3770751953125,297.3031005859375,285.2728271484375,1.0,0.4496476352214813,0.7562110424041748,0.7562110424041748,1.0,1.0,-2.441393613815308,1.0867681503295898,1.3546253442764282,0.529876708984375,1.0,1.0,0.0,81.54212951660156,113.0,55512.25,0.0,1165.694091796875,1.0,278.1499938964844,281.4692077636719,298.6253967285156,302.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162802457809448,1.0,0.0,0.0,3.99642825126648,3.9964559078216553,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5400390625,0.0,1953.8179931640625,1895.4371337890625,0.0,2621.143310546875,0.9831936955451964,1.0,0.0,3.0,1.0,0.0
17746560,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.8757584691047668,0.3059307932853699,0.2761220633983612,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9245245456695556,0.3571248054504394,0.3386759459972381,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9322719573974608,0.3646903336048126,0.2555626332759857,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8927999138832092,0.3241365551948547,0.3076563775539398,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7507520318031311,0.190549686551094,0.8632860779762268,285.2794189453125,284.95001220703125,297.4331359863281,295.60302734375,297.3603820800781,297.3004455566406,285.2802429199219,1.0,0.4561745822429657,0.7553315162658691,0.7553315162658691,1.0,1.0,-2.4504940509796143,1.0909185409545898,1.3595755100250244,0.5319539904594421,1.0,1.0,0.0,88.5479507446289,133.0,55608.60546875,0.0,1205.5064697265625,1.0,278.1499938964844,281.47491455078125,298.6127624511719,302.228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172587752342224,1.0,0.0,0.0,3.9964346885681152,3.996462345123291,1.0657091706889332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1640625,0.0,1953.827392578125,1895.4371337890625,0.0,2630.1923828125,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
17746620,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8397334218025208,0.3069257438182831,0.2776054739952087,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.8836989998817444,0.3592679500579834,0.3413182497024536,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.889496386051178,0.3660902976989746,0.2569599151611328,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8558590412139893,0.3261826932430267,0.3102082014083862,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7219294905662537,0.1914835274219513,0.870448648929596,285.2946472167969,284.95001220703125,297.36688232421875,295.5777893066406,297.3277282714844,297.29498291015625,285.29547119140625,1.0,0.4702782332897186,0.7535725235939026,0.7535725235939026,1.0,1.0,-2.4687983989715576,1.0992518663406372,1.3695464134216309,0.5361354947090149,1.0,1.0,0.0,104.3277816772461,151.0,55800.1484375,0.0,1293.56103515625,1.0,278.1499938964844,281.4863586425781,298.5872497558594,302.2149658203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819153368473053,1.0,0.0,0.0,3.9964439868927,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5029296875,0.0,1953.841064453125,1895.4371337890625,0.0,2647.727294921875,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17746680,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8397334218025208,0.3069257438182831,0.2776054739952087,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.8836989998817444,0.3592679500579834,0.3413182497024536,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.889496386051178,0.3660902976989746,0.2569599151611328,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8558590412139893,0.3261826932430267,0.3102082014083862,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7219294905662537,0.1914835274219513,0.870448648929596,285.2946472167969,284.95001220703125,297.36688232421875,295.5777893066406,297.3277282714844,297.29498291015625,285.29547119140625,1.0,0.4702782332897186,0.7535725235939026,0.7535725235939026,1.0,1.0,-2.4687983989715576,1.0992518663406372,1.3695464134216309,0.5361354947090149,1.0,1.0,0.0,104.3277816772461,151.0,55800.1484375,0.0,1293.56103515625,1.0,278.1499938964844,281.4863586425781,298.5872497558594,302.2149658203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819153368473053,1.0,0.0,0.0,3.9964439868927,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5029296875,0.0,1953.841064453125,1895.4371337890625,0.0,2647.727294921875,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17746740,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8115918040275574,0.3078074753284454,0.2790323495864868,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8528977632522583,0.361284077167511,0.3438895940780639,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8577075600624084,0.367484837770462,0.2584142386913299,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8276622295379639,0.3281055092811584,0.3126926124095917,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.6964421272277832,0.1922864615917205,0.8772541880607605,285.3091735839844,284.95001220703125,297.3038330078125,295.5531311035156,297.2965087890625,297.28936767578125,285.3099365234375,1.0,0.4848275482654571,0.751813530921936,0.751813530921936,1.0,1.0,-2.4865212440490723,1.107290506362915,1.3792308568954468,0.5401790738105774,1.0,1.0,0.0,121.43531036376952,154.0,55980.4921875,0.0,1387.773681640625,1.0,278.1499938964844,281.4971923828125,298.5622253417969,302.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209539651870728,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6044921875,0.0,1953.8485107421875,1895.4371337890625,0.0,2664.409423828125,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17746800,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8115918040275574,0.3078074753284454,0.2790323495864868,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8528977632522583,0.361284077167511,0.3438895940780639,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8577075600624084,0.367484837770462,0.2584142386913299,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.8276622295379639,0.3281055092811584,0.3126926124095917,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.6964421272277832,0.1922864615917205,0.8772541880607605,285.3091735839844,284.95001220703125,297.3038330078125,295.5531311035156,297.2965087890625,297.28936767578125,285.3099365234375,1.0,0.4848275482654571,0.751813530921936,0.751813530921936,1.0,1.0,-2.4865212440490723,1.107290506362915,1.3792308568954468,0.5401790738105774,1.0,1.0,0.0,121.43531036376952,154.0,55980.4921875,0.0,1387.773681640625,1.0,278.1499938964844,281.4971923828125,298.5622253417969,302.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209539651870728,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6044921875,0.0,1953.8485107421875,1895.4371337890625,0.0,2664.409423828125,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17746860,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7950620055198669,0.3086473941802978,0.2802152335643768,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8372225761413574,0.3632422983646393,0.3461913466453552,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8413240909576416,0.3688562512397766,0.2596987783908844,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8127400875091553,0.3299708962440491,0.3149081766605377,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.6820520758628845,0.1930328905582428,0.882777988910675,285.3206787109375,284.95001220703125,297.2449645996094,295.5293884277344,297.2669982910156,297.2838134765625,285.3211975097656,1.0,0.494579941034317,0.7498982548713684,0.7498982548713684,1.0,1.0,-2.5015411376953125,1.1139732599258425,1.3875679969787598,0.5435150265693665,1.0,1.0,0.0,133.19155883789062,142.0,56121.79296875,0.0,1456.9595947265625,1.0,278.1499938964844,281.5058288574219,298.5376892089844,302.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226163387298584,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.2333984375,0.0,1953.853515625,1895.4371337890625,0.0,2679.824951171875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17746920,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7950620055198669,0.3086473941802978,0.2802152335643768,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8372225761413574,0.3632422983646393,0.3461913466453552,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8413240909576416,0.3688562512397766,0.2596987783908844,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8127400875091553,0.3299708962440491,0.3149081766605377,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.6820520758628845,0.1930328905582428,0.882777988910675,285.3206787109375,284.95001220703125,297.2449645996094,295.5293884277344,297.2669982910156,297.2838134765625,285.3211975097656,1.0,0.494579941034317,0.7498982548713684,0.7498982548713684,1.0,1.0,-2.5015411376953125,1.1139732599258425,1.3875679969787598,0.5435150265693665,1.0,1.0,0.0,133.19155883789062,142.0,56121.79296875,0.0,1456.9595947265625,1.0,278.1499938964844,281.5058288574219,298.5376892089844,302.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226163387298584,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.2333984375,0.0,1953.853515625,1895.4371337890625,0.0,2679.824951171875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17746980,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.7927870154380798,0.3094821572303772,0.281037837266922,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8356998562812805,0.3651646971702575,0.3480877876281738,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8393620252609253,0.3702192604541778,0.2607064545154571,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.8112783432006836,0.3318018913269043,0.3167194724082947,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.6803184747695923,0.1937572956085205,0.8864229321479797,285.3271789550781,284.95001220703125,297.19110107421875,295.5069274902344,297.2401123046875,297.2787780761719,285.3274230957031,1.0,0.4971430897712707,0.7479829788208008,0.7479829788208008,1.0,1.0,-2.5125770568847656,1.1187281608581543,1.393848896026611,0.5458415150642395,1.0,1.0,0.0,135.66600036621094,130.0,56206.80078125,0.0,1481.9058837890625,1.0,278.1499938964844,281.5111389160156,298.513916015625,302.1683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240164518356323,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0439453125,0.0,1953.8565673828125,1895.4371337890625,0.0,2692.81884765625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17747040,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.7927870154380798,0.3094821572303772,0.281037837266922,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8356998562812805,0.3651646971702575,0.3480877876281738,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8393620252609253,0.3702192604541778,0.2607064545154571,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.8112783432006836,0.3318018913269043,0.3167194724082947,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.6803184747695923,0.1937572956085205,0.8864229321479797,285.3271789550781,284.95001220703125,297.19110107421875,295.5069274902344,297.2401123046875,297.2787780761719,285.3274230957031,1.0,0.4971430897712707,0.7479829788208008,0.7479829788208008,1.0,1.0,-2.5125770568847656,1.1187281608581543,1.393848896026611,0.5458415150642395,1.0,1.0,0.0,135.66600036621094,130.0,56206.80078125,0.0,1481.9058837890625,1.0,278.1499938964844,281.5111389160156,298.513916015625,302.1683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240164518356323,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0439453125,0.0,1953.8565673828125,1895.4371337890625,0.0,2692.81884765625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17747100,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.7952255010604858,0.3099108040332794,0.2813625335693359,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8383781313896179,0.3661231696605682,0.3489313423633575,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.841867208480835,0.370904803276062,0.2611386477947235,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8139916062355042,0.3327156901359558,0.317521333694458,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6825803518295288,0.1941275596618652,0.8877916932106018,285.3290100097656,284.95001220703125,297.1663513183594,295.49627685546875,297.22784423828125,297.2765197753906,285.3292236328125,1.0,0.496677815914154,0.7470253109931946,0.7470253109931946,1.0,1.0,-2.5171091556549072,1.1206300258636477,1.396479249000549,0.5467433929443359,1.0,1.0,0.0,134.35169982910156,130.0,56236.0390625,0.0,1482.2108154296875,1.0,278.1499938964844,281.5129089355469,298.5025634765625,302.1588439941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245882391929626,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.7197265625,0.0,1953.857666015625,1895.4371337890625,0.0,2698.12744140625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17747160,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.7991573214530945,0.3103462755680084,0.281656414270401,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8425206542015076,0.3670817613601684,0.3497356474399566,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8458551168441772,0.3715928196907043,0.2615437805652618,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8180728554725647,0.3336301743984222,0.3182844817638397,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.686161458492279,0.1945048123598098,0.8890045285224915,285.3305358886719,284.95001220703125,297.1431884765625,295.486083984375,297.21630859375,297.27447509765625,285.3307189941406,1.0,0.4955001771450043,0.7461579442024231,0.7461579442024231,1.0,1.0,-2.521289825439453,1.1223840713500977,1.3989057540893557,0.547578752040863,1.0,1.0,0.0,132.03831481933594,118.0,56261.625,0.0,1477.7596435546875,1.0,278.1499938964844,281.51446533203125,298.4916687011719,302.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250898122787476,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.994140625,0.0,1953.8583984375,1895.4371337890625,0.0,2702.7861328125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17747220,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8106642365455627,0.3112350702285766,0.2821812033653259,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8546971082687378,0.3690000176429748,0.3512608706951141,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8577601909637451,0.372974157333374,0.262296199798584,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.829599916934967,0.3354613780975342,0.3197287023067474,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.6966813206672668,0.1952805668115615,0.891126275062561,285.3332824707031,284.95001220703125,297.10211181640625,295.46728515625,297.19586181640625,297.27081298828125,285.3334350585937,1.0,0.4916049838066101,0.7444231510162354,0.7444231510162354,1.0,1.0,-2.528942108154297,1.1255464553833008,1.4033955335617063,0.549074649810791,1.0,1.0,0.0,125.2586898803711,106.0,56307.28515625,0.0,1458.5953369140625,1.0,278.1499938964844,281.5172424316406,298.4716491699219,302.131591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259307146072388,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1123046875,0.0,1953.8594970703125,1895.4371337890625,0.0,2710.597900390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
