time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747280,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8106642365455627,0.3112350702285766,0.2821812033653259,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8546971082687378,0.3690000176429748,0.3512608706951141,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8577601909637451,0.372974157333374,0.262296199798584,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.829599916934967,0.3354613780975342,0.3197287023067474,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.6966813206672668,0.1952805668115615,0.891126275062561,285.3332824707031,284.95001220703125,297.10211181640625,295.46728515625,297.19586181640625,297.27081298828125,285.3334350585937,1.0,0.4916049838066101,0.7444231510162354,0.7444231510162354,1.0,1.0,-2.528942108154297,1.1255464553833008,1.4033955335617063,0.549074649810791,1.0,1.0,0.0,125.2586898803711,106.0,56307.28515625,0.0,1458.5953369140625,1.0,278.1499938964844,281.5172424316406,298.4716491699219,302.131591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259307146072388,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1123046875,0.0,1953.8594970703125,1895.4371337890625,0.0,2710.597900390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17747340,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8259211778640747,0.3121440410614013,0.2826494574546814,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8722683787345886,0.3709189593791961,0.3527069985866546,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8750686049461365,0.3743599057197571,0.2629933059215545,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8457852005958557,0.3372944593429565,0.3210950791835785,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7113632559776306,0.196082592010498,0.8929913640022278,285.336181640625,284.95001220703125,297.0688171386719,295.45086669921875,297.17926025390625,297.2677001953125,285.3363647460937,1.0,0.4862261116504669,0.7426884174346924,0.7426884174346924,1.0,1.0,-2.535963296890259,1.1283938884735107,1.4075692892074585,0.5504156947135925,1.0,1.0,0.0,116.43428802490234,94.0,56350.9453125,0.0,1429.646240234375,1.0,278.1499938964844,281.51983642578125,298.45440673828125,302.11627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266072273254395,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.427734375,0.0,1953.860107421875,1895.4371337890625,0.0,2716.885498046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17747400,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8259211778640747,0.3121440410614013,0.2826494574546814,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8722683787345886,0.3709189593791961,0.3527069985866546,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8750686049461365,0.3743599057197571,0.2629933059215545,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8457852005958557,0.3372944593429565,0.3210950791835785,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7113632559776306,0.196082592010498,0.8929913640022278,285.336181640625,284.95001220703125,297.0688171386719,295.45086669921875,297.17926025390625,297.2677001953125,285.3363647460937,1.0,0.4862261116504669,0.7426884174346924,0.7426884174346924,1.0,1.0,-2.535963296890259,1.1283938884735107,1.4075692892074585,0.5504156947135925,1.0,1.0,0.0,116.43428802490234,94.0,56350.9453125,0.0,1429.646240234375,1.0,278.1499938964844,281.51983642578125,298.45440673828125,302.11627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266072273254395,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.427734375,0.0,1953.860107421875,1895.4371337890625,0.0,2716.885498046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17747460,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8456661701202393,0.3130675554275512,0.2830871641635895,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.895728349685669,0.3728367984294891,0.3541053831577301,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8982118964195251,0.3757468461990356,0.2636569142341614,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8676115870475769,0.3391268849372864,0.3224142789840698,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.7287145256996155,0.1969044655561447,0.8947288990020752,285.3398132324219,284.95001220703125,297.04412841796875,295.43719482421875,297.166748046875,297.2650451660156,285.34002685546875,1.0,0.4799453616142273,0.7409974336624146,0.7409974336624146,1.0,1.0,-2.5426392555236816,1.131075739860535,1.411563515663147,0.5516881942749023,1.0,1.0,0.0,106.40837860107422,82.0,56397.28515625,0.0,1394.87744140625,1.0,278.1499938964844,281.5226135253906,298.4400939941406,302.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271547555923462,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.5712890625,0.0,1953.8604736328125,1895.4371337890625,0.0,2721.9755859375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17747520,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8456661701202393,0.3130675554275512,0.2830871641635895,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.895728349685669,0.3728367984294891,0.3541053831577301,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8982118964195251,0.3757468461990356,0.2636569142341614,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8676115870475769,0.3391268849372864,0.3224142789840698,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.7287145256996155,0.1969044655561447,0.8947288990020752,285.3398132324219,284.95001220703125,297.04412841796875,295.43719482421875,297.166748046875,297.2650451660156,285.34002685546875,1.0,0.4799453616142273,0.7409974336624146,0.7409974336624146,1.0,1.0,-2.5426392555236816,1.131075739860535,1.411563515663147,0.5516881942749023,1.0,1.0,0.0,106.40837860107422,82.0,56397.28515625,0.0,1394.87744140625,1.0,278.1499938964844,281.5226135253906,298.4400939941406,302.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271547555923462,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.5712890625,0.0,1953.8604736328125,1895.4371337890625,0.0,2721.9755859375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17747580,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8723975419998169,0.3140028715133667,0.2835092842578888,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.928359031677246,0.3747526407241821,0.3554739356040954,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9307618141174316,0.3771338164806366,0.264299988746643,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8968138098716736,0.3409570455551147,0.3237035572528839,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.7507180571556091,0.1977408081293106,0.8964036107063293,285.34454345703125,284.95001220703125,297.0290222167969,295.42657470703125,297.15875244140625,297.2627258300781,285.3448181152344,1.0,0.4731011390686035,0.7393064498901367,0.7393064498901367,1.0,1.0,-2.5491256713867188,1.1336544752120972,1.4154713153839111,0.5529208183288574,1.0,1.0,0.0,95.6666030883789,70.0,56449.2578125,0.0,1356.566162109375,1.0,278.1499938964844,281.52569580078125,298.42901611328125,302.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275982737541199,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9912109375,0.0,1953.8607177734373,1895.4371337890625,0.0,2726.099365234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17747640,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8723975419998169,0.3140028715133667,0.2835092842578888,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.928359031677246,0.3747526407241821,0.3554739356040954,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9307618141174316,0.3771338164806366,0.264299988746643,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8968138098716736,0.3409570455551147,0.3237035572528839,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.7507180571556091,0.1977408081293106,0.8964036107063293,285.34454345703125,284.95001220703125,297.0290222167969,295.42657470703125,297.15875244140625,297.2627258300781,285.3448181152344,1.0,0.4731011390686035,0.7393064498901367,0.7393064498901367,1.0,1.0,-2.5491256713867188,1.1336544752120972,1.4154713153839111,0.5529208183288574,1.0,1.0,0.0,95.6666030883789,70.0,56449.2578125,0.0,1356.566162109375,1.0,278.1499938964844,281.52569580078125,298.42901611328125,302.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275982737541199,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9912109375,0.0,1953.8607177734373,1895.4371337890625,0.0,2726.099365234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17747700,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.8893820643424988,0.3144746124744415,0.2837175726890564,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.949119508266449,0.3757098615169525,0.3561506569385528,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.9511951804161072,0.3778274655342102,0.2646165490150451,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.9156005382537842,0.3418711721897125,0.3243404328823089,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.7647994756698608,0.1981631368398666,0.8972285389900208,285.3473815917969,284.95001220703125,297.0253295898437,295.4225769042969,297.15655517578125,297.26171875,285.3476867675781,1.0,0.4695339500904083,0.7384609580039978,0.7384609580039978,1.0,1.0,-2.552326440811157,1.1349186897277832,1.417407751083374,0.5535291433334351,1.0,1.0,0.0,90.1209487915039,70.0,56477.9375,0.0,1336.520751953125,1.0,278.1499938964844,281.52740478515625,298.4248046875,302.0921325683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277831077575684,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.771484375,0.0,1953.86083984375,1895.4371337890625,0.0,2727.818115234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17747760,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9096220135688782,0.3149491250514984,0.2839252352714538,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.97108656167984,0.3766669332981109,0.3568238615989685,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9727142453193665,0.3785216510295868,0.2649309337139129,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9392687082290648,0.3427849113941192,0.3249736130237579,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.7817292213439941,0.1985877901315689,0.8980491757392883,285.3505859375,284.95001220703125,297.0243530273437,295.41943359375,297.1556091308594,297.2607727050781,285.35089111328125,1.0,0.4658946990966797,0.7375655770301819,0.7375655770301819,1.0,1.0,-2.5555098056793213,1.1361571550369265,1.419352650642395,0.5541201233863831,1.0,1.0,0.0,84.492919921875,73.0,56508.48046875,0.0,1316.04296875,1.0,278.1499938964844,281.5292053222656,298.4214782714844,302.09014892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279415369033813,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.9462890625,0.0,1953.8609619140625,1895.4371337890625,0.0,2729.2919921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17747820,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.9370506405830384,0.315885454416275,0.284545749425888,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.993597686290741,0.3785707950592041,0.3583858013153076,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.9945618510246276,0.3798987567424774,0.2657187879085541,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.966655731201172,0.3446008861064911,0.3264547288417816,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.8029081225395203,0.1994270980358123,0.9007239937782288,285.3603515625,284.95001220703125,297.0310363769531,295.4160461425781,297.1571655273437,297.2588806152344,285.3609619140625,1.0,0.4634058475494385,0.7357749342918396,0.7357749342918396,1.0,1.0,-2.5640676021575928,1.139675259590149,1.4243923425674438,0.5558356642723083,1.0,1.0,0.0,78.92594909667969,91.0,56606.21484375,0.0,1302.5260009765625,1.0,278.1499938964844,281.5348815917969,298.4172668457031,302.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281558156013489,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9638671875,0.0,1953.8609619140625,1895.4371337890625,0.0,2731.284912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17747880,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.9370506405830384,0.315885454416275,0.284545749425888,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.993597686290741,0.3785707950592041,0.3583858013153076,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.9945618510246276,0.3798987567424774,0.2657187879085541,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.966655731201172,0.3446008861064911,0.3264547288417816,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.8029081225395203,0.1994270980358123,0.9007239937782288,285.3603515625,284.95001220703125,297.0310363769531,295.4160461425781,297.1571655273437,297.2588806152344,285.3609619140625,1.0,0.4634058475494385,0.7357749342918396,0.7357749342918396,1.0,1.0,-2.5640676021575928,1.139675259590149,1.4243923425674438,0.5558356642723083,1.0,1.0,0.0,78.92594909667969,91.0,56606.21484375,0.0,1302.5260009765625,1.0,278.1499938964844,281.5348815917969,298.4172668457031,302.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281558156013489,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9638671875,0.0,1953.8609619140625,1895.4371337890625,0.0,2731.284912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17747940,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.9232115745544434,0.3167766332626343,0.2854718565940857,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9839044809341432,0.3804393112659454,0.3602755069732666,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9845881462097168,0.3812392950057983,0.2667480707168579,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.9546390771865844,0.3463776111602783,0.3282605111598968,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.7928155660629272,0.200220987200737,0.9049285650253296,285.3763122558594,284.95001220703125,297.04998779296875,295.416748046875,297.1643371582031,297.2568664550781,285.37725830078125,1.0,0.4680849313735962,0.7339842319488525,0.7339842319488525,1.0,1.0,-2.57590651512146,1.144748330116272,1.4311583042144775,0.5583840012550354,1.0,1.0,0.0,82.4636001586914,109.0,56761.3515625,0.0,1333.0048828125,1.0,278.1499938964844,281.5439147949219,298.4181213378906,302.09796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284302949905396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.021484375,0.0,1953.861083984375,1895.4371337890625,0.0,2733.83837890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17748000,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.9232115745544434,0.3167766332626343,0.2854718565940857,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9839044809341432,0.3804393112659454,0.3602755069732666,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9845881462097168,0.3812392950057983,0.2667480707168579,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.9546390771865844,0.3463776111602783,0.3282605111598968,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.7928155660629272,0.200220987200737,0.9049285650253296,285.3763122558594,284.95001220703125,297.04998779296875,295.416748046875,297.1643371582031,297.2568664550781,285.37725830078125,1.0,0.4680849313735962,0.7339842319488525,0.7339842319488525,1.0,1.0,-2.57590651512146,1.144748330116272,1.4311583042144775,0.5583840012550354,1.0,1.0,0.0,82.4636001586914,109.0,56761.3515625,0.0,1333.0048828125,1.0,278.1499938964844,281.5439147949219,298.4181213378906,302.09796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284302949905396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.021484375,0.0,1953.861083984375,1895.4371337890625,0.0,2733.83837890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17748060,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8910912275314331,0.3175990879535675,0.2865545749664306,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.9536081552505492,0.3822520673274994,0.3623426854610443,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.95397287607193,0.3825241327285766,0.2679081261157989,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.9204251766204834,0.3480932116508484,0.3302389085292816,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7672659754753113,0.2009363770484924,0.90988427400589,285.39630126953125,284.95001220703125,297.07550048828125,295.4197082519531,297.1744689941406,297.2545166015625,285.3973388671875,1.0,0.4767795503139496,0.7321775555610657,0.7321775555610657,1.0,1.0,-2.5894155502319336,1.1505939960479736,1.43882155418396,0.5613762140274048,1.0,1.0,0.0,91.8046875,127.0,56947.0625,0.0,1391.519775390625,1.0,278.1499938964844,281.5549621582031,298.4223937988281,302.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289692997932434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9423828125,0.0,1953.861083984375,1895.4371337890625,0.0,2738.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748120,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8910912275314331,0.3175990879535675,0.2865545749664306,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.9536081552505492,0.3822520673274994,0.3623426854610443,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.95397287607193,0.3825241327285766,0.2679081261157989,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.9204251766204834,0.3480932116508484,0.3302389085292816,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7672659754753113,0.2009363770484924,0.90988427400589,285.39630126953125,284.95001220703125,297.07550048828125,295.4197082519531,297.1744689941406,297.2545166015625,285.3973388671875,1.0,0.4767795503139496,0.7321775555610657,0.7321775555610657,1.0,1.0,-2.5894155502319336,1.1505939960479736,1.43882155418396,0.5613762140274048,1.0,1.0,0.0,91.8046875,127.0,56947.0625,0.0,1391.519775390625,1.0,278.1499938964844,281.5549621582031,298.4223937988281,302.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289692997932434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9423828125,0.0,1953.861083984375,1895.4371337890625,0.0,2738.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748180,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8582037687301636,0.3183493018150329,0.2877090275287628,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9144864678382874,0.3840004503726959,0.3644941449165344,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9143803119659424,0.3837469220161438,0.2691317498683929,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8852630853652954,0.3497393429279327,0.3322965204715729,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.7404958605766296,0.2015630453824997,0.9151272773742676,285.4173889160156,284.95001220703125,297.1012878417969,295.4228515625,297.1844787597656,297.2518310546875,285.41845703125,1.0,0.4879434406757355,0.730370819568634,0.730370819568634,1.0,1.0,-2.6036300659179688,1.15675950050354,1.4468705654144287,0.5645506978034973,1.0,1.0,0.0,104.82994842529295,145.0,57142.37890625,0.0,1467.91650390625,1.0,278.1499938964844,281.5666198730469,298.4266662597656,302.1293640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297644257545471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2314453125,0.0,1953.861083984375,1895.4371337890625,0.0,2746.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748240,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8582037687301636,0.3183493018150329,0.2877090275287628,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9144864678382874,0.3840004503726959,0.3644941449165344,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9143803119659424,0.3837469220161438,0.2691317498683929,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8852630853652954,0.3497393429279327,0.3322965204715729,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.7404958605766296,0.2015630453824997,0.9151272773742676,285.4173889160156,284.95001220703125,297.1012878417969,295.4228515625,297.1844787597656,297.2518310546875,285.41845703125,1.0,0.4879434406757355,0.730370819568634,0.730370819568634,1.0,1.0,-2.6036300659179688,1.15675950050354,1.4468705654144287,0.5645506978034973,1.0,1.0,0.0,104.82994842529295,145.0,57142.37890625,0.0,1467.91650390625,1.0,278.1499938964844,281.5666198730469,298.4266662597656,302.1293640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297644257545471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2314453125,0.0,1953.861083984375,1895.4371337890625,0.0,2746.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748300,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8434417843818665,0.3186991214752197,0.2882969677448272,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8973864316940308,0.3848506808280945,0.3655827939510345,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8970845341682434,0.3843355774879455,0.2697539329528808,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.869589626789093,0.3505367934703827,0.3333366513252258,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.7284703850746155,0.2018445581197738,0.9177728295326232,285.4280700683594,284.95001220703125,297.11431884765625,295.424560546875,297.1894836425781,297.2503967285156,285.4291381835937,1.0,0.4940736293792724,0.729467511177063,0.729467511177063,1.0,1.0,-2.610823392868042,1.1598771810531616,1.45094633102417,0.566159188747406,1.0,1.0,0.0,112.25240325927734,145.0,57241.13671875,0.0,1510.5841064453125,1.0,278.1499938964844,281.572509765625,298.4286499023437,302.1376342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302013278007507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748360,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.8300999402999878,0.3190342485904693,0.2888866364955902,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.8821603655815125,0.3856864273548126,0.3666736781597137,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.8816652894020081,0.3849106431007385,0.2703783214092254,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.8553746938705444,0.351318895816803,0.3343780934810638,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.7171562314033508,0.2021073549985885,0.9204086065292358,285.438720703125,284.95001220703125,297.1274108886719,295.4263000488281,297.19451904296875,297.2489013671875,285.4397888183594,1.0,0.5004152059555054,0.7284327149391174,0.7284327149391174,1.0,1.0,-2.618013620376587,1.162947654724121,1.4550659656524658,0.5677238702774048,1.0,1.0,0.0,120.08419036865234,163.0,57339.50390625,0.0,1555.303466796875,1.0,278.1499938964844,281.5783996582031,298.4306030273437,302.14581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306458592414856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748420,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8060184717178345,0.3196642696857452,0.2900623679161072,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.8558368682861328,0.3873167335987091,0.3688512742519378,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.8550095558166504,0.3860215544700622,0.27162566781044,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8312032222747803,0.3528389036655426,0.3364540934562683,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6949959993362427,0.2025809288024902,0.9256083965301514,285.4599304199219,284.95001220703125,297.1539306640625,295.4300842285156,297.2046203613281,297.2458190917969,285.4609680175781,1.0,0.5134779810905457,0.7263631820678711,0.7263631820678711,1.0,1.0,-2.632288932800293,1.1690188646316528,1.46327006816864,0.570811927318573,1.0,1.0,0.0,136.6491241455078,166.0,57534.7421875,0.0,1649.355712890625,1.0,278.1499938964844,281.590087890625,298.4344787597656,302.162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831533670425415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748480,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8060184717178345,0.3196642696857452,0.2900623679161072,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.8558368682861328,0.3873167335987091,0.3688512742519378,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.8550095558166504,0.3860215544700622,0.27162566781044,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8312032222747803,0.3528389036655426,0.3364540934562683,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6949959993362427,0.2025809288024902,0.9256083965301514,285.4599304199219,284.95001220703125,297.1539306640625,295.4300842285156,297.2046203613281,297.2458190917969,285.4609680175781,1.0,0.5134779810905457,0.7263631820678711,0.7263631820678711,1.0,1.0,-2.632288932800293,1.1690188646316528,1.46327006816864,0.570811927318573,1.0,1.0,0.0,136.6491241455078,166.0,57534.7421875,0.0,1649.355712890625,1.0,278.1499938964844,281.590087890625,298.4344787597656,302.162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831533670425415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748540,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.7917855978012085,0.3202812671661377,0.2910160422325134,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8421899676322937,0.3889220356941223,0.3707877993583679,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8410537242889404,0.3871069550514221,0.2726953327655792,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.8183949589729309,0.3543277680873871,0.338284432888031,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.6825029850006104,0.2030225694179535,0.9296256303787231,285.4783630371094,284.95001220703125,297.1808776855469,295.4342041015625,297.2149658203125,297.2427978515625,285.47918701171875,1.0,0.5219743251800537,0.7242936491966248,0.7242936491966248,1.0,1.0,-2.644068717956543,1.1738747358322144,1.4701941013336182,0.5732796788215637,1.0,1.0,0.0,147.76577758789062,154.0,57696.19140625,0.0,1716.216796875,1.0,278.1499938964844,281.59991455078125,298.4383239746094,302.177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323586583137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.41357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748600,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.7917855978012085,0.3202812671661377,0.2910160422325134,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8421899676322937,0.3889220356941223,0.3707877993583679,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8410537242889404,0.3871069550514221,0.2726953327655792,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.8183949589729309,0.3543277680873871,0.338284432888031,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.6825029850006104,0.2030225694179535,0.9296256303787231,285.4783630371094,284.95001220703125,297.1808776855469,295.4342041015625,297.2149658203125,297.2427978515625,285.47918701171875,1.0,0.5219743251800537,0.7242936491966248,0.7242936491966248,1.0,1.0,-2.644068717956543,1.1738747358322144,1.4701941013336182,0.5732796788215637,1.0,1.0,0.0,147.76577758789062,154.0,57696.19140625,0.0,1716.216796875,1.0,278.1499938964844,281.59991455078125,298.4383239746094,302.177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323586583137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.41357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748660,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7904326915740967,0.3209373354911804,0.2916439175605774,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8414127826690674,0.3905334174633026,0.3723553419113159,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8399286866188049,0.3881839513778686,0.2734855711460113,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8176538348197937,0.3558027148246765,0.3397306799888611,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.6813573837280273,0.2034683972597122,0.931873857975006,285.491943359375,284.95001220703125,297.20831298828125,295.43878173828125,297.2257385253906,297.2402038574219,285.4925231933594,1.0,0.5236329436302185,0.7222190499305725,0.7222190499305725,1.0,1.0,-2.6520988941192627,1.1769217252731323,1.4751771688461304,0.5747860074043274,1.0,1.0,0.0,149.5259552001953,142.0,57806.0546875,0.0,1735.8192138671875,1.0,278.1499938964844,281.606689453125,298.4420166015625,302.1888427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330059051513672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748720,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7904326915740967,0.3209373354911804,0.2916439175605774,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8414127826690674,0.3905334174633026,0.3723553419113159,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8399286866188049,0.3881839513778686,0.2734855711460113,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8176538348197937,0.3558027148246765,0.3397306799888611,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.6813573837280273,0.2034683972597122,0.931873857975006,285.491943359375,284.95001220703125,297.20831298828125,295.43878173828125,297.2257385253906,297.2402038574219,285.4925231933594,1.0,0.5236329436302185,0.7222190499305725,0.7222190499305725,1.0,1.0,-2.6520988941192627,1.1769217252731323,1.4751771688461304,0.5747860074043274,1.0,1.0,0.0,149.5259552001953,142.0,57806.0546875,0.0,1735.8192138671875,1.0,278.1499938964844,281.606689453125,298.4420166015625,302.1888427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330059051513672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748780,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.7966829538345337,0.3216763138771057,0.2921233177185058,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8481294512748718,0.3921864032745361,0.3737272620201111,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8462336659431458,0.3892676532268524,0.2741101682186126,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.8240499496459961,0.3572831749916076,0.3409502208232879,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.6868953704833984,0.2039600163698196,0.933208465576172,285.5024719238281,284.95001220703125,297.2362976074219,295.4438171386719,297.23712158203125,297.2382507324219,285.5029602050781,1.0,0.5214883685112,0.7201444506645203,0.7201444506645203,1.0,1.0,-2.65814471244812,1.1790125370025637,1.4791321754455566,0.5757449865341187,1.0,1.0,0.0,145.41879272460938,130.0,57889.14453125,0.0,1726.03466796875,1.0,278.1499938964844,281.6117248535156,298.44598388671875,302.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334149718284607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748840,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.7966829538345337,0.3216763138771057,0.2921233177185058,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8481294512748718,0.3921864032745361,0.3737272620201111,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8462336659431458,0.3892676532268524,0.2741101682186126,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50244140625,0.8240499496459961,0.3572831749916076,0.3409502208232879,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.6868953704833984,0.2039600163698196,0.933208465576172,285.5024719238281,284.95001220703125,297.2362976074219,295.4438171386719,297.23712158203125,297.2382507324219,285.5029602050781,1.0,0.5214883685112,0.7201444506645203,0.7201444506645203,1.0,1.0,-2.65814471244812,1.1790125370025637,1.4791321754455566,0.5757449865341187,1.0,1.0,0.0,145.41879272460938,130.0,57889.14453125,0.0,1726.03466796875,1.0,278.1499938964844,281.6117248535156,298.44598388671875,302.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334149718284607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748900,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8018219470977783,0.3220758140087127,0.2923401296138763,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8535506725311279,0.3930305242538452,0.3743763864040375,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8514162302017212,0.3898111581802368,0.2743844091892242,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8290953040122986,0.3580258190631866,0.3415089547634125,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.6914497017860413,0.2042253017425537,0.9337095618247986,285.5072631835937,284.95001220703125,297.25048828125,295.446533203125,297.2430114746094,297.2375183105469,285.5077209472656,1.0,0.5194969773292542,0.7191072106361389,0.7191072106361389,1.0,1.0,-2.660789251327514,1.1798723936080933,1.4809167385101318,0.5761190056800842,1.0,1.0,0.0,141.99923706054688,130.0,57926.37890625,0.0,1714.376953125,1.0,278.1499938964844,281.6139831542969,298.44830322265625,302.2030944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335539698600769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,2781.55419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748960,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8079723715782166,0.3224904239177704,0.2925505340099334,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.860115647315979,0.3938841819763183,0.3750128448009491,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8577201962471008,0.3903555572032928,0.2746429443359375,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.8351295590400696,0.3587700128555298,0.3420470058917999,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.696933388710022,0.2045015692710876,0.9341565370559692,285.5119323730469,284.95001220703125,297.2648620605469,295.44940185546875,297.2490539550781,297.2368469238281,285.5123596191406,1.0,0.5171226859092712,0.7181168794631958,0.7181168794631958,1.0,1.0,-2.6633012294769287,1.1806821823120115,1.482619047164917,0.5764701962471008,1.0,1.0,0.0,138.01510620117188,118.0,57962.44921875,0.0,1699.93994140625,1.0,278.1499938964844,281.6161499023437,298.4508056640625,302.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336653709411621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749020,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8223258256912231,0.3233544826507568,0.2929618060588836,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8766408562660217,0.3956133127212524,0.3762620687484741,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8736676573753357,0.3914493918418884,0.2751288115978241,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8502389192581177,0.3602648079395294,0.3430822193622589,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7104158997535706,0.2050825506448745,0.934964954853058,285.5210266113281,284.95001220703125,297.2940979003906,295.4555358886719,297.26141357421875,297.2357482910156,285.521484375,1.0,0.5115624666213989,0.7161363363265991,0.7161363363265991,1.0,1.0,-2.6680965423583984,1.1821850538253784,1.48591148853302,0.5771008729934692,1.0,1.0,0.0,128.86550903320312,106.0,58032.76953125,0.0,1665.278564453125,1.0,278.1499938964844,281.620361328125,298.4564819335937,302.2178649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338325023651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749080,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8223258256912231,0.3233544826507568,0.2929618060588836,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8766408562660217,0.3956133127212524,0.3762620687484741,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8736676573753357,0.3914493918418884,0.2751288115978241,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8502389192581177,0.3602648079395294,0.3430822193622589,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7104158997535706,0.2050825506448745,0.934964954853058,285.5210266113281,284.95001220703125,297.2940979003906,295.4555358886719,297.26141357421875,297.2357482910156,285.521484375,1.0,0.5115624666213989,0.7161363363265991,0.7161363363265991,1.0,1.0,-2.6680965423583984,1.1821850538253784,1.48591148853302,0.5771008729934692,1.0,1.0,0.0,128.86550903320312,106.0,58032.76953125,0.0,1665.278564453125,1.0,278.1499938964844,281.620361328125,298.4564819335937,302.2178649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338325023651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
