time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749140,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8401659727096558,0.3242489397525787,0.2933642268180847,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8981030583381653,0.3973637521266937,0.3774909079074859,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8945206999778748,0.3925527036190033,0.2755890786647796,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8701741099357605,0.3617700636386871,0.3440839648246765,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7261444330215454,0.205695703625679,0.9357234835624696,285.5301513671875,284.95001220703125,297.3240051269531,295.4623107910156,297.27423095703125,297.2349548339844,285.53057861328125,1.0,0.5052319169044495,0.7141557335853577,0.7141557335853577,1.0,1.0,-2.672724485397339,1.183595061302185,1.4891295433044434,0.5776680111885071,1.0,1.0,0.0,118.62510681152344,94.0,58103.23046875,0.0,1625.2803955078125,1.0,278.1499938964844,281.62457275390625,298.46295166015625,302.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339502215385437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.247802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749200,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8401659727096558,0.3242489397525787,0.2933642268180847,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8981030583381653,0.3973637521266937,0.3774909079074859,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8945206999778748,0.3925527036190033,0.2755890786647796,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8701741099357605,0.3617700636386871,0.3440839648246765,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7261444330215454,0.205695703625679,0.9357234835624696,285.5301513671875,284.95001220703125,297.3240051269531,295.4623107910156,297.27423095703125,297.2349548339844,285.53057861328125,1.0,0.5052319169044495,0.7141557335853577,0.7141557335853577,1.0,1.0,-2.672724485397339,1.183595061302185,1.4891295433044434,0.5776680111885071,1.0,1.0,0.0,118.62510681152344,94.0,58103.23046875,0.0,1625.2803955078125,1.0,278.1499938964844,281.62457275390625,298.46295166015625,302.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339502215385437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.247802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749260,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8635563850402832,0.3251621127128601,0.2937603592872619,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.9273985028266908,0.3991294503211975,0.3787086606025696,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.9226338863372804,0.3936667442321777,0.2760368287563324,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8961805105209351,0.3632858097553253,0.3450687825679779,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.7454195618629456,0.2063351273536682,0.9364799857139589,285.5394287109375,284.95001220703125,297.35467529296875,295.4697265625,297.2875366210937,297.23443603515625,285.5398864746094,1.0,0.4983976483345032,0.7122189998626709,0.7122189998626709,1.0,1.0,-2.677295684814453,1.1849812269210815,1.4923144578933716,0.5782158374786377,1.0,1.0,0.0,107.69970703125,82.0,58175.55859375,0.0,1581.9320068359375,1.0,278.1499938964844,281.6288757324219,298.4702453613281,302.2403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340409398078918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749320,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8635563850402832,0.3251621127128601,0.2937603592872619,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.9273985028266908,0.3991294503211975,0.3787086606025696,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.9226338863372804,0.3936667442321777,0.2760368287563324,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8961805105209351,0.3632858097553253,0.3450687825679779,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.7454195618629456,0.2063351273536682,0.9364799857139589,285.5394287109375,284.95001220703125,297.35467529296875,295.4697265625,297.2875366210937,297.23443603515625,285.5398864746094,1.0,0.4983976483345032,0.7122189998626709,0.7122189998626709,1.0,1.0,-2.677295684814453,1.1849812269210815,1.4923144578933716,0.5782158374786377,1.0,1.0,0.0,107.69970703125,82.0,58175.55859375,0.0,1581.9320068359375,1.0,278.1499938964844,281.6288757324219,298.4702453613281,302.2403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340409398078918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749380,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.8951104283332825,0.3260876834392547,0.2941536009311676,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9651322364807128,0.4009066224098205,0.3799218833446502,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9602368474006652,0.3947908878326416,0.2764799296855926,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9325688481330872,0.3648103475570678,0.3460462391376495,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7715469598770142,0.2069949358701706,0.9372584223747252,285.5489501953125,284.95001220703125,297.3861694335937,295.4779052734375,297.30133056640625,297.2341003417969,285.5494079589844,1.0,0.4912450015544891,0.7102822661399841,0.7102822661399841,1.0,1.0,-2.681871175765991,1.186357021331787,1.4955140352249146,0.5787436366081238,1.0,1.0,0.0,96.3686065673828,85.0,58250.39453125,0.0,1536.5823974609375,1.0,278.1499938964844,281.63336181640625,298.4783630371094,302.2530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341161608695984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749440,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.8951104283332825,0.3260876834392547,0.2941536009311676,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9651322364807128,0.4009066224098205,0.3799218833446502,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9602368474006652,0.3947908878326416,0.2764799296855926,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9325688481330872,0.3648103475570678,0.3460462391376495,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7715469598770142,0.2069949358701706,0.9372584223747252,285.5489501953125,284.95001220703125,297.3861694335937,295.4779052734375,297.30133056640625,297.2341003417969,285.5494079589844,1.0,0.4912450015544891,0.7102822661399841,0.7102822661399841,1.0,1.0,-2.681871175765991,1.186357021331787,1.4955140352249146,0.5787436366081238,1.0,1.0,0.0,96.3686065673828,85.0,58250.39453125,0.0,1536.5823974609375,1.0,278.1499938964844,281.63336181640625,298.4783630371094,302.2530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341161608695984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749500,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.9064831137657166,0.3265478909015655,0.2944384813308716,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.9768182039260864,0.4017949104309082,0.380622386932373,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.9720509052276612,0.3953518867492676,0.2767705023288727,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.9459384679794312,0.3655717670917511,0.3466283679008484,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7811347842216492,0.2073250114917755,0.9380980134010316,285.5546264648437,284.95001220703125,297.4022216796875,295.4822692871094,297.30828857421875,297.23394775390625,285.55523681640625,1.0,0.4897110164165497,0.7093138694763184,0.7093138694763184,1.0,1.0,-2.685107707977295,1.1874953508377075,1.4976123571395874,0.5792175531387329,1.0,1.0,0.0,93.09268188476562,85.0,58300.75390625,0.0,1526.10498046875,1.0,278.1499938964844,281.6362609863281,298.4826354980469,302.2599792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341452479362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749560,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.9151039719581604,0.3269994556903839,0.2947628200054168,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.561279296875,0.9844601154327391,0.4026786386966705,0.381367564201355,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.9797685146331788,0.3959073722362518,0.2770933806896209,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.9550982117652892,0.3663276433944702,0.3472543954849243,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.7879894971847534,0.2076490670442581,0.939147651195526,285.561279296875,284.95001220703125,297.4184875488281,295.48681640625,297.3153991699219,297.2337341308594,285.5619201660156,1.0,0.4888747632503509,0.7083157300949097,0.7083157300949097,1.0,1.0,-2.688794136047364,1.1888294219970703,1.4999648332595823,0.5798031687736511,1.0,1.0,0.0,91.02863311767578,103.0,58358.71484375,0.0,1521.7774658203125,1.0,278.1499938964844,281.6396789550781,298.4873046875,302.2678527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341993093490601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749620,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.903566300868988,0.3278619349002838,0.2956759035587311,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9747937917709352,0.4044222831726074,0.3831496238708496,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9692063927650452,0.3969910740852356,0.2779525518417358,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.9434159398078918,0.3678123950958252,0.3487955033779144,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.7788660526275635,0.2082630544900894,0.9425982236862184,285.578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3297119140625,297.23309326171875,285.5790405273437,1.0,0.4933792948722839,0.7063193917274475,0.7063193917274475,1.0,1.0,-2.699060678482056,1.1928627490997314,1.5061979293823242,0.5816593170166016,1.0,1.0,0.0,94.83734130859376,121.0,58515.40625,0.0,1553.62841796875,1.0,278.1499938964844,281.6488342285156,298.4975891113281,302.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834401547908783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.45654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749680,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.903566300868988,0.3278619349002838,0.2956759035587311,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9747937917709352,0.4044222831726074,0.3831496238708496,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9692063927650452,0.3969910740852356,0.2779525518417358,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.9434159398078918,0.3678123950958252,0.3487955033779144,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.7788660526275635,0.2082630544900894,0.9425982236862184,285.578125,284.95001220703125,297.4517517089844,295.4965515136719,297.3297119140625,297.23309326171875,285.5790405273437,1.0,0.4933792948722839,0.7063193917274475,0.7063193917274475,1.0,1.0,-2.699060678482056,1.1928627490997314,1.5061979293823242,0.5816593170166016,1.0,1.0,0.0,94.83734130859376,121.0,58515.40625,0.0,1553.62841796875,1.0,278.1499938964844,281.6488342285156,298.4975891113281,302.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834401547908783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.45654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749740,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.8772367835044861,0.3286468386650085,0.2967430055141449,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.9466559886932372,0.4061132371425628,0.3851179778575897,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.9396825432777404,0.39801886677742,0.2789466083049774,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979919433594,0.912979006767273,0.3692388534545898,0.3505177497863769,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.7569323182106018,0.2087991684675216,0.9468308687210084,285.5980224609375,284.95001220703125,297.4859619140625,295.5071716308594,297.3441772460937,297.23193359375,285.5989990234375,1.0,0.5018105506896973,0.7043230533599854,0.7043230533599854,1.0,1.0,-2.7110579013824463,1.1976948976516724,1.513363003730774,0.5839505195617676,1.0,1.0,0.0,104.59886169433594,139.0,58698.6171875,0.0,1615.685791015625,1.0,278.1499938964844,281.65972900390625,298.50897216796875,302.3091125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347811102867126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749800,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.8772367835044861,0.3286468386650085,0.2967430055141449,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.9466559886932372,0.4061132371425628,0.3851179778575897,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.9396825432777404,0.39801886677742,0.2789466083049774,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979919433594,0.912979006767273,0.3692388534545898,0.3505177497863769,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.7569323182106018,0.2087991684675216,0.9468308687210084,285.5980224609375,284.95001220703125,297.4859619140625,295.5071716308594,297.3441772460937,297.23193359375,285.5989990234375,1.0,0.5018105506896973,0.7043230533599854,0.7043230533599854,1.0,1.0,-2.7110579013824463,1.1976948976516724,1.513363003730774,0.5839505195617676,1.0,1.0,0.0,104.59886169433594,139.0,58698.6171875,0.0,1615.685791015625,1.0,278.1499938964844,281.65972900390625,298.50897216796875,302.3091125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347811102867126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749860,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8491522669792175,0.3293616771697998,0.2978765368461609,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.9120731949806212,0.4077512621879577,0.3871742188930511,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.9050875902175904,0.3989937901496887,0.2800051271915436,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.8825912475585938,0.3706071972846985,0.3523228466510772,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.7339657545089722,0.2092550694942474,0.9513574838638306,285.6191101074219,284.95001220703125,297.52117919921875,295.5186767578125,297.3588562011719,297.2303466796875,285.6201171875,1.0,0.5125074982643127,0.7021840214729309,0.7021840214729309,1.0,1.0,-2.723773241043091,1.2027876377105713,1.520985722541809,0.5863403677940369,1.0,1.0,0.0,117.89624786376952,157.0,58892.453125,0.0,1695.7467041015625,1.0,278.1499938964844,281.6712951660156,298.52099609375,302.33319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352625966072083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.4873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749920,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8491522669792175,0.3293616771697998,0.2978765368461609,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.9120731949806212,0.4077512621879577,0.3871742188930511,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.9050875902175904,0.3989937901496887,0.2800051271915436,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.8825912475585938,0.3706071972846985,0.3523228466510772,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.7339657545089722,0.2092550694942474,0.9513574838638306,285.6191101074219,284.95001220703125,297.52117919921875,295.5186767578125,297.3588562011719,297.2303466796875,285.6201171875,1.0,0.5125074982643127,0.7021840214729309,0.7021840214729309,1.0,1.0,-2.723773241043091,1.2027876377105713,1.520985722541809,0.5863403677940369,1.0,1.0,0.0,117.89624786376952,157.0,58892.453125,0.0,1695.7467041015625,1.0,278.1499938964844,281.6712951660156,298.52099609375,302.33319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352625966072083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.4873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749980,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8246243596076965,0.3300189971923828,0.2990338504314422,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8833556175231934,0.4093427658081054,0.3892670273780823,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8765954375267029,0.3999243676662445,0.2810918986797333,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8558360934257507,0.37192502617836,0.3541604280471802,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7129679322242737,0.2096404433250427,0.9559456706047058,285.6406555175781,284.95001220703125,297.5574645996094,295.5311584472656,297.3738098144531,297.2284851074219,285.6416931152344,1.0,0.5243788957595825,0.7000449299812317,0.7000449299812317,1.0,1.0,-2.7367076873779297,1.2079591751098633,1.5287485122680664,0.5887550711631775,1.0,1.0,0.0,133.2767791748047,175.0,59090.6484375,0.0,1786.587646484375,1.0,278.1499938964844,281.6831359863281,298.5336608886719,302.3583068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357709050178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.2294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750040,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8246243596076965,0.3300189971923828,0.2990338504314422,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8833556175231934,0.4093427658081054,0.3892670273780823,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8765954375267029,0.3999243676662445,0.2810918986797333,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8558360934257507,0.37192502617836,0.3541604280471802,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7129679322242737,0.2096404433250427,0.9559456706047058,285.6406555175781,284.95001220703125,297.5574645996094,295.5311584472656,297.3738098144531,297.2284851074219,285.6416931152344,1.0,0.5243788957595825,0.7000449299812317,0.7000449299812317,1.0,1.0,-2.7367076873779297,1.2079591751098633,1.5287485122680664,0.5887550711631775,1.0,1.0,0.0,133.2767791748047,175.0,59090.6484375,0.0,1786.587646484375,1.0,278.1499938964844,281.6831359863281,298.5336608886719,302.3583068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357709050178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.2294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750100,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.8134857416152954,0.3303286135196686,0.299613893032074,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8707475662231445,0.4101226031780243,0.3903181254863739,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8639854192733765,0.4003750085830688,0.2816396057605743,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.8441986441612244,0.3725668489933014,0.3550827205181122,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.7024723887443542,0.2098092287778854,0.958224356174469,285.6515197753906,284.95001220703125,297.5760192871094,295.53778076171875,297.3814392089844,297.2274780273437,285.6525573730469,1.0,0.5305586457252502,0.6989753842353821,0.6989753842353821,1.0,1.0,-2.743178367614746,1.210538029670715,1.5326404571533203,0.5899519324302673,1.0,1.0,0.0,141.4818115234375,175.0,59190.4921875,0.0,1834.7320556640625,1.0,278.1499938964844,281.6890869140625,298.5403137207031,302.3712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360238075256348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.58935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750160,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.8025321960449219,0.3306277394294739,0.3001929819583893,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.8592807054519653,0.4108935594558716,0.3913698494434356,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.8525527715682983,0.4008176922798157,0.282188355922699,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.8336595296859741,0.3731992542743683,0.3560050725936889,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.6925222873687744,0.2099649310111999,0.9604859948158264,285.6623840332031,284.95001220703125,297.5948791503906,295.5446472167969,297.38916015625,297.2264404296875,285.6634216308594,1.0,0.5368192791938782,0.6977975964546204,0.6977975964546204,1.0,1.0,-2.749624013900757,1.2130526304244995,1.5365712642669678,0.5910884737968445,1.0,1.0,0.0,149.92127990722656,178.0,59290.08984375,0.0,1884.16162109375,1.0,278.1499938964844,281.695068359375,298.54718017578125,302.38433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836269199848175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.87890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750220,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7896985411643982,0.3312253654003143,0.3011254668235779,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.8467376828193665,0.4124291241168976,0.3932335376739502,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.8398991227149963,0.4017007648944855,0.2831110060214996,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.8219206929206848,0.3744575083255768,0.3576094210147857,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.6811227202415466,0.2102663516998291,0.9638451337814332,285.6815795898437,284.95001220703125,297.6334533691406,295.5592041015625,297.4049987792969,297.2244567871094,285.6824035644531,1.0,0.5447543263435364,0.6954420208930969,0.6954420208930969,1.0,1.0,-2.760054349899292,1.2168842554092407,1.5431702136993408,0.5927428007125854,1.0,1.0,0.0,160.90501403808594,166.0,59457.8984375,0.0,1952.052490234375,1.0,278.1499938964844,281.70526123046875,298.561279296875,302.4097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366820812225342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750280,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7896985411643982,0.3312253654003143,0.3011254668235779,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.8467376828193665,0.4124291241168976,0.3932335376739502,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.8398991227149963,0.4017007648944855,0.2831110060214996,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.8219206929206848,0.3744575083255768,0.3576094210147857,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.6811227202415466,0.2102663516998291,0.9638451337814332,285.6815795898437,284.95001220703125,297.6334533691406,295.5592041015625,297.4049987792969,297.2244567871094,285.6824035644531,1.0,0.5447543263435364,0.6954420208930969,0.6954420208930969,1.0,1.0,-2.760054349899292,1.2168842554092407,1.5431702136993408,0.5927428007125854,1.0,1.0,0.0,160.90501403808594,166.0,59457.8984375,0.0,1952.052490234375,1.0,278.1499938964844,281.70526123046875,298.561279296875,302.4097595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366820812225342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750340,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.7887939214706421,0.3318506181240082,0.3017187416553497,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8463266491889954,0.4139745235443115,0.3947269022464752,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.839106559753418,0.4026024937629699,0.2837657332420349,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.8214424848556519,0.3757270276546478,0.3588440418243408,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.6802393198013306,0.2105815559625625,0.9654444456100464,285.6962585449219,284.95001220703125,297.6732482910156,295.5748596191406,297.4215393066406,297.2228698730469,285.69683837890625,1.0,0.5460101366043091,0.6930863857269287,0.6930863857269287,1.0,1.0,-2.76675796508789,1.2189236879348757,1.5478342771530151,0.5934373736381531,1.0,1.0,0.0,162.342041015625,154.0,59577.6640625,0.0,1969.423828125,1.0,278.1499938964844,281.7126159667969,298.5760498046875,302.43316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369181156158447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750400,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.7887939214706421,0.3318506181240082,0.3017187416553497,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8463266491889954,0.4139745235443115,0.3947269022464752,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.839106559753418,0.4026024937629699,0.2837657332420349,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.8214424848556519,0.3757270276546478,0.3588440418243408,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.6802393198013306,0.2105815559625625,0.9654444456100464,285.6962585449219,284.95001220703125,297.6732482910156,295.5748596191406,297.4215393066406,297.2228698730469,285.69683837890625,1.0,0.5460101366043091,0.6930863857269287,0.6930863857269287,1.0,1.0,-2.76675796508789,1.2189236879348757,1.5478342771530151,0.5934373736381531,1.0,1.0,0.0,162.342041015625,154.0,59577.6640625,0.0,1969.423828125,1.0,278.1499938964844,281.7126159667969,298.5760498046875,302.43316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369181156158447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750460,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.7946971654891968,0.332531988620758,0.3021466434001922,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8527764678001404,0.415555477142334,0.3960259258747101,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.845002293586731,0.4035479426383972,0.2842830717563629,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8273980617523193,0.3770353496074676,0.3598871231079101,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.6853607296943665,0.2109496444463729,0.9661881327629088,285.7082824707031,284.95001220703125,297.7143249511719,295.5916748046875,297.4389953613281,297.2218933105469,285.7088317871094,1.0,0.5437178015708923,0.6908786296844482,0.6908786296844482,1.0,1.0,-2.77160382270813,1.220134973526001,1.551468849182129,0.5936746001243591,1.0,1.0,0.0,158.04954528808594,142.0,59675.296875,0.0,1956.8369140625,1.0,278.1499938964844,281.718505859375,298.591796875,302.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369274139404297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750520,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.7946971654891968,0.332531988620758,0.3021466434001922,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8527764678001404,0.415555477142334,0.3960259258747101,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.845002293586731,0.4035479426383972,0.2842830717563629,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8273980617523193,0.3770353496074676,0.3598871231079101,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.6853607296943665,0.2109496444463729,0.9661881327629088,285.7082824707031,284.95001220703125,297.7143249511719,295.5916748046875,297.4389953613281,297.2218933105469,285.7088317871094,1.0,0.5437178015708923,0.6908786296844482,0.6908786296844482,1.0,1.0,-2.77160382270813,1.220134973526001,1.551468849182129,0.5936746001243591,1.0,1.0,0.0,158.04954528808594,142.0,59675.296875,0.0,1956.8369140625,1.0,278.1499938964844,281.718505859375,298.591796875,302.455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369274139404297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750580,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8052917122840881,0.3332656621932983,0.3024992942810058,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8641939759254456,0.4171757102012634,0.3972314596176147,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8557104468345642,0.4045397043228149,0.2847363352775574,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8378068804740906,0.3783877789974212,0.3608408272266388,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.6946718692779541,0.2113779783248901,0.96658194065094,285.7196044921875,284.95001220703125,297.7567138671875,295.6097106933594,297.4573059082031,297.2215270996094,285.7201232910156,1.0,0.5392698049545288,0.6886708736419678,0.6886708736419678,1.0,1.0,-2.775641202926636,1.2209465503692627,1.5546945333480835,0.5936751365661621,1.0,1.0,0.0,150.408935546875,130.0,59766.23046875,0.0,1927.0797119140625,1.0,278.1499938964844,281.7239685058594,298.60906982421875,302.478271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836780846118927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750640,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8052917122840881,0.3332656621932983,0.3024992942810058,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8641939759254456,0.4171757102012634,0.3972314596176147,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8557104468345642,0.4045397043228149,0.2847363352775574,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8378068804740906,0.3783877789974212,0.3608408272266388,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.6946718692779541,0.2113779783248901,0.96658194065094,285.7196044921875,284.95001220703125,297.7567138671875,295.6097106933594,297.4573059082031,297.2215270996094,285.7201232910156,1.0,0.5392698049545288,0.6886708736419678,0.6886708736419678,1.0,1.0,-2.775641202926636,1.2209465503692627,1.5546945333480835,0.5936751365661621,1.0,1.0,0.0,150.408935546875,130.0,59766.23046875,0.0,1927.0797119140625,1.0,278.1499938964844,281.7239685058594,298.60906982421875,302.478271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836780846118927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750700,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.8118427991867065,0.333647221326828,0.3026617467403412,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8715257048606873,0.4179973602294922,0.3978162407875061,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8626466393470764,0.4050534963607788,0.284953236579895,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.8444661498069763,0.3790812790393829,0.3613038957118988,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.7006028890609741,0.2116126120090484,0.9667322635650636,285.7252502441406,284.95001220703125,297.7784423828125,295.6191711425781,297.466796875,297.22149658203125,285.72576904296875,1.0,0.5365529656410217,0.6875669360160828,0.6875669360160828,1.0,1.0,-2.7775373458862305,1.221286654472351,1.5562505722045898,0.593632161617279,1.0,1.0,0.0,145.82786560058594,130.0,59811.640625,0.0,1908.37255859375,1.0,278.1499938964844,281.7266845703125,298.6183166503906,302.49029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366727828979492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.645263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750760,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.8189214468002319,0.3340348303318023,0.3028189241886139,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.8798655867576599,0.4188231229782104,0.3983936309814453,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.870583713054657,0.4055798649787903,0.2851693332195282,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8520761728286743,0.3797866702079773,0.3617653846740722,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7072663307189941,0.2118581980466842,0.9668760299682616,285.73095703125,284.95001220703125,297.8005065917969,295.62896728515625,297.4764709472656,297.2215881347656,285.7314758300781,1.0,0.5336308479309082,0.6864995956420898,0.6864995956420898,1.0,1.0,-2.779407262802124,1.2216264009475708,1.5577807426452637,0.5935918688774109,1.0,1.0,0.0,140.93563842773438,118.0,59857.84375,0.0,1888.1234130859373,1.0,278.1499938964844,281.7294311523437,298.6279296875,302.50274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365485072135925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750820,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.835166871547699,0.3348217010498047,0.3031216859817505,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8996466398239136,0.420478880405426,0.3995297253131866,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8896139860153198,0.4066744446754455,0.2856107056140899,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8704491853713989,0.3812365531921386,0.3626984357833862,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7219401597976685,0.2123773843050003,0.967175543308258,285.7426452636719,284.95001220703125,297.845703125,295.6495056152344,297.4963684082031,297.221923828125,285.7431640625,1.0,0.5273560285568237,0.6843648552894592,0.6843648552894592,1.0,1.0,-2.7831478118896484,1.222293496131897,1.5608543157577517,0.5934910178184509,1.0,1.0,0.0,130.5114288330078,106.0,59953.17578125,0.0,1844.507080078125,1.0,278.1499938964844,281.735107421875,298.6481628417969,302.52880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362628221511841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750880,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.835166871547699,0.3348217010498047,0.3031216859817505,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8996466398239136,0.420478880405426,0.3995297253131866,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8896139860153198,0.4066744446754455,0.2856107056140899,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8704491853713989,0.3812365531921386,0.3626984357833862,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7219401597976685,0.2123773843050003,0.967175543308258,285.7426452636719,284.95001220703125,297.845703125,295.6495056152344,297.4963684082031,297.221923828125,285.7431640625,1.0,0.5273560285568237,0.6843648552894592,0.6843648552894592,1.0,1.0,-2.7831478118896484,1.222293496131897,1.5608543157577517,0.5934910178184509,1.0,1.0,0.0,130.5114288330078,106.0,59953.17578125,0.0,1844.507080078125,1.0,278.1499938964844,281.735107421875,298.6481628417969,302.52880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362628221511841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.81982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750940,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.8557884693145752,0.3356222510337829,0.3034136593341827,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.9261410236358644,0.4221345782279968,0.4006421267986297,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.9141391515731812,0.4078335165977478,0.2860776782035827,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8939351439476013,0.3827459216117859,0.3636616766452789,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7390928268432617,0.2129324674606323,0.9675233364105223,285.7548522949219,284.95001220703125,297.89239501953125,295.6714172363281,297.5170593261719,297.2225646972656,285.7554016113281,1.0,0.5206425189971924,0.6822301149368286,0.6822301149368286,1.0,1.0,-2.786972999572754,1.2229799032211304,1.563993215560913,0.5933811068534851,1.0,1.0,0.0,119.44548034667967,94.0,60053.578125,0.0,1797.85009765625,1.0,278.1499938964844,281.7410888671875,298.669921875,302.5567321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359487056732178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
