time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751000,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.8557884693145752,0.3356222510337829,0.3034136593341827,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.9261410236358644,0.4221345782279968,0.4006421267986297,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.9141391515731812,0.4078335165977478,0.2860776782035827,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8939351439476013,0.3827459216117859,0.3636616766452789,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7390928268432617,0.2129324674606323,0.9675233364105223,285.7548522949219,284.95001220703125,297.89239501953125,295.6714172363281,297.5170593261719,297.2225646972656,285.7554016113281,1.0,0.5206425189971924,0.6822301149368286,0.6822301149368286,1.0,1.0,-2.786972999572754,1.2229799032211304,1.563993215560913,0.5933811068534851,1.0,1.0,0.0,119.44548034667967,94.0,60053.578125,0.0,1797.85009765625,1.0,278.1499938964844,281.7410888671875,298.669921875,302.5567321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359487056732178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751060,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.8828918933868408,0.336442083120346,0.3037081062793731,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.959766447544098,0.4237975478172302,0.4017452895641327,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9477595090866088,0.409041553735733,0.2865704894065857,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9254425168037416,0.3843002617359161,0.3646559119224548,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7613515853881836,0.2135171592235565,0.9679415225982666,285.7676696777344,284.95001220703125,297.9406433105469,295.6947326660156,297.5385131835937,297.2233581542969,285.76824951171875,1.0,0.5136722326278687,0.6800909638404846,0.6800909638404846,1.0,1.0,-2.790945291519165,1.2237122058868408,1.567232966423035,0.5932748913764954,1.0,1.0,0.0,108.02058410644533,82.0,60159.96484375,0.0,1749.575439453125,1.0,278.1499938964844,281.7474365234375,298.6932067871094,302.5865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356154561042786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751120,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.8828918933868408,0.336442083120346,0.3037081062793731,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.959766447544098,0.4237975478172302,0.4017452895641327,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9477595090866088,0.409041553735733,0.2865704894065857,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9254425168037416,0.3843002617359161,0.3646559119224548,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7613515853881836,0.2135171592235565,0.9679415225982666,285.7676696777344,284.95001220703125,297.9406433105469,295.6947326660156,297.5385131835937,297.2233581542969,285.76824951171875,1.0,0.5136722326278687,0.6800909638404846,0.6800909638404846,1.0,1.0,-2.790945291519165,1.2237122058868408,1.567232966423035,0.5932748913764954,1.0,1.0,0.0,108.02058410644533,82.0,60159.96484375,0.0,1749.575439453125,1.0,278.1499938964844,281.7474365234375,298.6932067871094,302.5865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356154561042786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751180,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.9200021028518676,0.3372811377048492,0.3040123879909515,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.9944831728935242,0.4254721403121948,0.4028511345386505,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.9850212335586548,0.410279244184494,0.2870804667472839,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.9666567444801332,0.3858818411827087,0.3656709790229797,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.7917033433914185,0.2141227722167968,0.9684241414070128,285.7809753417969,284.95001220703125,297.990478515625,295.7194519042969,297.5605773925781,297.2242431640625,285.7815856933594,1.0,0.5065603852272034,0.6779517531394958,0.6779517531394958,1.0,1.0,-2.7950496673583984,1.22448468208313,1.570564866065979,0.5931717157363892,1.0,1.0,0.0,96.42601776123048,100.0,60271.48828125,0.0,1700.5538330078125,1.0,278.1499938964844,281.75408935546875,298.7177124023437,302.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835240364074707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751240,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.9200021028518676,0.3372811377048492,0.3040123879909515,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.9944831728935242,0.4254721403121948,0.4028511345386505,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.9850212335586548,0.410279244184494,0.2870804667472839,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.9666567444801332,0.3858818411827087,0.3656709790229797,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.7917033433914185,0.2141227722167968,0.9684241414070128,285.7809753417969,284.95001220703125,297.990478515625,295.7194519042969,297.5605773925781,297.2242431640625,285.7815856933594,1.0,0.5065603852272034,0.6779517531394958,0.6779517531394958,1.0,1.0,-2.7950496673583984,1.22448468208313,1.570564866065979,0.5931717157363892,1.0,1.0,0.0,96.42601776123048,100.0,60271.48828125,0.0,1700.5538330078125,1.0,278.1499938964844,281.75408935546875,298.7177124023437,302.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835240364074707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751300,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.9252678751945496,0.3376986682415008,0.3043406307697296,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9982497096061708,0.4263122379779815,0.4035756289958954,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.9891039729118348,0.4109005331993103,0.2874747216701507,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.971580445766449,0.3866755366325378,0.3663669228553772,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.7957303524017334,0.2144262045621872,0.9695518612861632,285.789306640625,284.95001220703125,298.0159912109375,295.7323608398437,297.5718994140625,297.22467041015625,285.7901916503906,1.0,0.5069412589073181,0.6768821477890015,0.6768821477890015,1.0,1.0,-2.7988855838775635,1.2257102727890017,1.573175311088562,0.5935090184211731,1.0,1.0,0.0,95.3448257446289,100.0,60351.43359375,0.0,1701.21337890625,1.0,278.1499938964844,281.7586364746094,298.73046875,302.6346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835037350654602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751360,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.9198760390281676,0.3381010591983795,0.3047609329223633,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.9947583079338074,0.4271393716335296,0.4044311940670013,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.98507559299469,0.4115148782730102,0.2879456877708435,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.9670657515525818,0.3874627351760864,0.367167204618454,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995910644531,0.7917032241821289,0.2147164791822433,0.9711523056030272,285.79998779296875,284.95001220703125,298.0419311523437,295.74566650390625,297.5833435058594,297.2250061035156,285.8009948730469,1.0,0.5089148283004761,0.6757910251617432,0.6757910251617432,1.0,1.0,-2.8040518760681152,1.2275406122207642,1.576511263847351,0.5941745638847351,1.0,1.0,0.0,97.01026916503906,118.0,60451.66796875,0.0,1716.837158203125,1.0,278.1499938964844,281.7645263671875,298.7440490722656,302.65362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348910808563232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.022216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751420,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.8959625363349915,0.3388604521751404,0.3057329356670379,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.974960207939148,0.4287676513195038,0.4062627553939819,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.9630468487739564,0.4127161800861358,0.2890030741691589,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.9427285194396972,0.3890084326267242,0.3689236342906952,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7724943161010742,0.2152465730905532,0.97500079870224,285.82342529296875,284.95001220703125,298.0950927734375,295.7734375,297.6065368652344,297.2252197265625,285.82452392578125,1.0,0.5158764123916626,0.6736087203025818,0.6736087203025818,1.0,1.0,-2.815333366394043,1.2316182851791382,1.5837152004241943,0.5957432389259338,1.0,1.0,0.0,104.91960906982422,136.0,60668.59375,0.0,1771.9566650390625,1.0,278.1499938964844,281.77740478515625,298.7725830078125,302.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347387313842773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751480,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.8959625363349915,0.3388604521751404,0.3057329356670379,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.974960207939148,0.4287676513195038,0.4062627553939819,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.9630468487739564,0.4127161800861358,0.2890030741691589,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.9427285194396972,0.3890084326267242,0.3689236342906952,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7724943161010742,0.2152465730905532,0.97500079870224,285.82342529296875,284.95001220703125,298.0950927734375,295.7734375,297.6065368652344,297.2252197265625,285.82452392578125,1.0,0.5158764123916626,0.6736087203025818,0.6736087203025818,1.0,1.0,-2.815333366394043,1.2316182851791382,1.5837152004241943,0.5957432389259338,1.0,1.0,0.0,104.91960906982422,136.0,60668.59375,0.0,1771.9566650390625,1.0,278.1499938964844,281.77740478515625,298.7725830078125,302.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347387313842773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751540,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8673582077026367,0.3395663499832153,0.3068097829818725,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.943554162979126,0.4303556978702545,0.4082209765911102,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.9297080636024476,0.4138828814029693,0.2901563644409179,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.9093430042266846,0.3905152976512909,0.3708066046237945,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.7488499879837036,0.215707242488861,0.979313313961029,285.8488464355469,284.95001220703125,298.1499938964844,295.8027648925781,297.6302185058594,297.2250061035156,285.8500366210937,1.0,0.5255380272865295,0.6714264154434204,0.6714264154434204,1.0,1.0,-2.827812433242798,1.2362277507781982,1.5915848016738892,0.5975739359855652,1.0,1.0,0.0,117.01091766357422,154.0,60905.046875,0.0,1849.4794921875,1.0,278.1499938964844,281.79150390625,298.802490234375,302.73974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347069025039673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751600,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8673582077026367,0.3395663499832153,0.3068097829818725,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.943554162979126,0.4303556978702545,0.4082209765911102,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.9297080636024476,0.4138828814029693,0.2901563644409179,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.9093430042266846,0.3905152976512909,0.3708066046237945,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.7488499879837036,0.215707242488861,0.979313313961029,285.8488464355469,284.95001220703125,298.1499938964844,295.8027648925781,297.6302185058594,297.2250061035156,285.8500366210937,1.0,0.5255380272865295,0.6714264154434204,0.6714264154434204,1.0,1.0,-2.827812433242798,1.2362277507781982,1.5915848016738892,0.5975739359855652,1.0,1.0,0.0,117.01091766357422,154.0,60905.046875,0.0,1849.4794921875,1.0,278.1499938964844,281.79150390625,298.802490234375,302.73974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347069025039673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751660,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8408327102661133,0.3402287065982818,0.307942658662796,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.9099463820457458,0.4319066107273102,0.4102457165718078,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.8975002765655518,0.4150199592113495,0.291363775730133,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.8802561163902283,0.3919864594936371,0.3727574050426483,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7270721197128296,0.2161028385162353,0.9838128685951232,285.87518310546875,284.95001220703125,298.2059326171875,295.8330078125,297.6540832519531,297.22442626953125,285.8763732910156,1.0,0.5367464423179626,0.6690405011177063,0.6690405011177063,1.0,1.0,-2.8408091068267822,1.2409305572509766,1.5998786687850952,0.5993812084197998,1.0,1.0,0.0,131.72581481933594,172.0,61149.3515625,0.0,1941.20947265625,1.0,278.1499938964844,281.8060913085937,298.8332214355469,302.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834770679473877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751720,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8408327102661133,0.3402287065982818,0.307942658662796,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.9099463820457458,0.4319066107273102,0.4102457165718078,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.8975002765655518,0.4150199592113495,0.291363775730133,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.8802561163902283,0.3919864594936371,0.3727574050426483,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7270721197128296,0.2161028385162353,0.9838128685951232,285.87518310546875,284.95001220703125,298.2059326171875,295.8330078125,297.6540832519531,297.22442626953125,285.8763732910156,1.0,0.5367464423179626,0.6690405011177063,0.6690405011177063,1.0,1.0,-2.8408091068267822,1.2409305572509766,1.5998786687850952,0.5993812084197998,1.0,1.0,0.0,131.72581481933594,172.0,61149.3515625,0.0,1941.20947265625,1.0,278.1499938964844,281.8060913085937,298.8332214355469,302.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834770679473877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751780,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8182790279388428,0.3408573865890503,0.3091001212596893,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8832559585571289,0.4334258139133453,0.4122990667819977,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.8713722825050354,0.4161334633827209,0.2925979197025299,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8554632067680359,0.3934277594089508,0.3747384548187256,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7070006132125854,0.2164430618286132,0.9883370995521544,285.9017639160156,284.95001220703125,298.2621765136719,295.8634338378906,297.67791748046875,297.2236328125,285.9029541015625,1.0,0.548718273639679,0.666654646396637,0.666654646396637,1.0,1.0,-2.853976488113404,1.2456703186035156,1.6083061695098877,0.6011866927146912,1.0,1.0,0.0,147.9627227783203,190.0,61395.8203125,0.0,2041.4422607421875,1.0,278.1499938964844,281.8208312988281,298.86395263671875,302.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348941206932068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751840,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8182790279388428,0.3408573865890503,0.3091001212596893,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8832559585571289,0.4334258139133453,0.4122990667819977,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.8713722825050354,0.4161334633827209,0.2925979197025299,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8554632067680359,0.3934277594089508,0.3747384548187256,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7070006132125854,0.2164430618286132,0.9883370995521544,285.9017639160156,284.95001220703125,298.2621765136719,295.8634338378906,297.67791748046875,297.2236328125,285.9029541015625,1.0,0.548718273639679,0.666654646396637,0.666654646396637,1.0,1.0,-2.853976488113404,1.2456703186035156,1.6083061695098877,0.6011866927146912,1.0,1.0,0.0,147.9627227783203,190.0,61395.8203125,0.0,2041.4422607421875,1.0,278.1499938964844,281.8208312988281,298.86395263671875,302.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348941206932068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751900,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.8078088164329529,0.341161161661148,0.3096826672554016,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8715886473655701,0.4341746866703033,0.4133297801017761,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8599603176116943,0.4166828095912933,0.2932203114032745,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8447672128677368,0.3941385149955749,0.3757337927818298,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.6972135901451111,0.2165943533182144,0.9905804991722108,285.9150695800781,284.95001220703125,298.2903747558594,295.8786926269531,297.6898193359375,297.2231750488281,285.916259765625,1.0,0.5548505187034607,0.6654617190361023,0.6654617190361023,1.0,1.0,-2.8605639934539795,1.2480268478393557,1.6125370264053345,0.602074921131134,1.0,1.0,0.0,156.45396423339844,190.0,61519.1796875,0.0,2093.718505859375,1.0,278.1499938964844,281.82818603515625,298.8793029785156,302.85614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834962785243988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.690673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751960,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.7975754737854004,0.3414603471755981,0.3102668523788452,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8609838485717773,0.4349187612533569,0.4143621325492859,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8496391177177429,0.4172289073467254,0.2938449680805206,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.8350936770439148,0.3948449194431305,0.376731127500534,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.6881012916564941,0.2167374193668365,0.9928151369094848,285.9283447265625,284.95001220703125,298.31866455078125,295.8940124511719,297.70172119140625,297.2226867675781,285.92950439453125,1.0,0.5610142350196838,0.6641858220100403,0.6641858220100403,1.0,1.0,-2.8671371936798096,1.250317931175232,1.616819143295288,0.6029006242752075,1.0,1.0,0.0,165.10401916503906,178.0,61642.015625,0.0,2146.991455078125,1.0,278.1499938964844,281.8355407714844,298.8946533203125,302.8794860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350304961204529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752020,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.7930216789245605,0.3420857787132263,0.3109777271747589,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.8566984534263611,0.4364155530929565,0.4159341752529144,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8453115820884705,0.4183378219604492,0.294734925031662,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.831203043460846,0.3962688744068146,0.3782348930835724,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.6839855313301086,0.217033565044403,0.9949337244033812,285.9494934082031,284.95001220703125,298.3753662109375,295.9247436523437,297.7255859375,297.2219543457031,285.9502868652344,1.0,0.5641394853591919,0.661634087562561,0.661634087562561,1.0,1.0,-2.875303030014038,1.2525173425674438,1.6227856874465942,0.6033561825752258,1.0,1.0,0.0,169.72396850585938,166.0,61822.38671875,0.0,2183.465576171875,1.0,278.1499938964844,281.8466491699219,298.9249572753906,302.9233093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350824117660522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.806884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752080,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.7930216789245605,0.3420857787132263,0.3109777271747589,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.8566984534263611,0.4364155530929565,0.4159341752529144,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.8453115820884705,0.4183378219604492,0.294734925031662,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.831203043460846,0.3962688744068146,0.3782348930835724,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.6839855313301086,0.217033565044403,0.9949337244033812,285.9494934082031,284.95001220703125,298.3753662109375,295.9247436523437,297.7255859375,297.2219543457031,285.9502868652344,1.0,0.5641394853591919,0.661634087562561,0.661634087562561,1.0,1.0,-2.875303030014038,1.2525173425674438,1.6227856874465942,0.6033561825752258,1.0,1.0,0.0,169.72396850585938,166.0,61822.38671875,0.0,2183.465576171875,1.0,278.1499938964844,281.8466491699219,298.9249572753906,302.9233093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350824117660522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.806884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752140,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.7968060970306396,0.3427813351154327,0.3114774525165558,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8610549569129944,0.4379513561725616,0.4172549545764923,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8492932319641113,0.4194977283477783,0.2954481840133667,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8352491855621338,0.3977375030517578,0.3794924616813659,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.6872189044952393,0.2173826098442077,0.9959038496017456,285.96661376953125,284.95001220703125,298.43231201171875,295.9555969238281,297.749755859375,297.2218017578125,285.9673156738281,1.0,0.5630550980567932,0.659082293510437,0.659082293510437,1.0,1.0,-2.8810276985168457,1.2535427808761597,1.6274847984313965,0.603121817111969,1.0,1.0,0.0,167.1365966796875,154.0,61968.82421875,0.0,2180.52734375,1.0,278.1499938964844,281.8554992675781,298.9548645019531,302.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349200487136841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.2919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752200,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.7968060970306396,0.3427813351154327,0.3114774525165558,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8610549569129944,0.4379513561725616,0.4172549545764923,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8492932319641113,0.4194977283477783,0.2954481840133667,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8352491855621338,0.3977375030517578,0.3794924616813659,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.6872189044952393,0.2173826098442077,0.9959038496017456,285.96661376953125,284.95001220703125,298.43231201171875,295.9555969238281,297.749755859375,297.2218017578125,285.9673156738281,1.0,0.5630550980567932,0.659082293510437,0.659082293510437,1.0,1.0,-2.8810276985168457,1.2535427808761597,1.6274847984313965,0.603121817111969,1.0,1.0,0.0,167.1365966796875,154.0,61968.82421875,0.0,2180.52734375,1.0,278.1499938964844,281.8554992675781,298.9548645019531,302.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349200487136841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.2919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752260,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8057175278663635,0.3435454070568084,0.3118892610073089,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8708755970001221,0.4395343959331512,0.4184604585170746,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8585304021835327,0.4207106828689575,0.2960814833641052,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8442837595939636,0.3992569148540497,0.3806388080120086,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.6950082182884216,0.2177948057651519,0.9963999390602112,285.9823913574219,284.95001220703125,298.4894104003906,295.9865417480469,297.7742919921875,297.22216796875,285.98309326171875,1.0,0.5594521164894104,0.6567407846450806,0.6567407846450806,1.0,1.0,-2.8857078552246094,1.2541775703430176,1.6315301656723022,0.6027175784111023,1.0,1.0,0.0,160.49427795410156,142.0,62103.625,0.0,2155.8349609375,1.0,278.1499938964844,281.86358642578125,298.9850769042969,303.0027770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346052169799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752320,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8057175278663635,0.3435454070568084,0.3118892610073089,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8708755970001221,0.4395343959331512,0.4184604585170746,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8585304021835327,0.4207106828689575,0.2960814833641052,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8442837595939636,0.3992569148540497,0.3806388080120086,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.6950082182884216,0.2177948057651519,0.9963999390602112,285.9823913574219,284.95001220703125,298.4894104003906,295.9865417480469,297.7742919921875,297.22216796875,285.98309326171875,1.0,0.5594521164894104,0.6567407846450806,0.6567407846450806,1.0,1.0,-2.8857078552246094,1.2541775703430176,1.6315301656723022,0.6027175784111023,1.0,1.0,0.0,160.49427795410156,142.0,62103.625,0.0,2155.8349609375,1.0,278.1499938964844,281.86358642578125,298.9850769042969,303.0027770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346052169799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752380,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8177469968795776,0.3443647623062134,0.3122717440128326,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8848670721054077,0.4411608278751373,0.4196221232414245,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8718409538269043,0.421968400478363,0.2966839671134949,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8572120666503906,0.4008210003376007,0.3817428946495056,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.7060571312904358,0.218262031674385,0.9967452883720398,285.997802734375,284.95001220703125,298.5466613769531,296.0175476074219,297.7990417480469,297.2229309082031,285.9984741210937,1.0,0.5544996857643127,0.6543993353843689,0.6543993353843689,1.0,1.0,-2.8900294303894043,1.2546157836914062,1.635413646697998,0.6021918058395386,1.0,1.0,0.0,151.67921447753906,130.0,62234.875,0.0,2119.744384765625,1.0,278.1499938964844,281.8714599609375,299.01568603515625,303.0420837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342201113700867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752440,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8177469968795776,0.3443647623062134,0.3122717440128326,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8848670721054077,0.4411608278751373,0.4196221232414245,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8718409538269043,0.421968400478363,0.2966839671134949,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8572120666503906,0.4008210003376007,0.3817428946495056,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.7060571312904358,0.218262031674385,0.9967452883720398,285.997802734375,284.95001220703125,298.5466613769531,296.0175476074219,297.7990417480469,297.2229309082031,285.9984741210937,1.0,0.5544996857643127,0.6543993353843689,0.6543993353843689,1.0,1.0,-2.8900294303894043,1.2546157836914062,1.635413646697998,0.6021918058395386,1.0,1.0,0.0,151.67921447753906,130.0,62234.875,0.0,2119.744384765625,1.0,278.1499938964844,281.8714599609375,299.01568603515625,303.0420837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342201113700867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.7646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752500,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.824806809425354,0.3447951972484588,0.3124602138996124,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8934735655784607,0.4419915676116943,0.4201964735984802,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8801082968711853,0.4226146638393402,0.2969804406166076,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8652623891830444,0.4016207158565521,0.3822887241840362,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.7126702070236206,0.2185167968273162,0.9969056844711304,286.0054626464844,284.95001220703125,298.5753479003906,296.0330505371094,297.8114929199219,297.2234802246094,286.0061340332031,1.0,0.5516538023948669,0.6532285809516907,0.6532285809516907,1.0,1.0,-2.892152070999145,1.2548041343688965,1.6373480558395386,0.6019060015678406,1.0,1.0,0.0,146.67637634277344,130.0,62300.3984375,0.0,2098.656005859375,1.0,278.1499938964844,281.8753662109375,299.0310974121094,303.06182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834013819694519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752560,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.8326001167297363,0.3452357947826385,0.3126500844955444,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9030476808547974,0.4428312182426452,0.4207708835601806,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.8893741965293884,0.4232696890830993,0.2972769141197204,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.8743324875831604,0.4024293720722198,0.3828346729278564,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.7195883393287659,0.2187819182872772,0.9970741868019104,286.01318359375,284.95001220703125,298.60406494140625,296.048583984375,297.823974609375,297.2240600585937,286.01385498046875,1.0,0.5486697554588318,0.6520748734474182,0.6520748734474182,1.0,1.0,-2.8942854404449463,1.254999756813049,1.639285683631897,0.6016251444816589,1.0,1.0,0.0,141.456787109375,118.0,62366.33203125,0.0,2076.484619140625,1.0,278.1499938964844,281.8793029785156,299.04656982421875,303.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338046669960022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752620,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8511371612548828,0.3461456298828125,0.3130384087562561,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.9274947047233582,0.4445363283157348,0.4219256937503814,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.9115267992019652,0.42460498213768,0.297873854637146,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8958501815795898,0.4040723443031311,0.3839324712753296,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7350811958312988,0.2193404585123062,0.9974541664123536,286.0287475585937,284.95001220703125,298.6615600585937,296.07965087890625,297.8489990234375,297.2253723144531,286.0294189453125,1.0,0.5423956513404846,0.6497675180435181,0.6497675180435181,1.0,1.0,-2.898634672164917,1.255404710769653,1.6432299613952637,0.6010597944259644,1.0,1.0,0.0,130.5398406982422,106.0,62499.7109375,0.0,2029.8150634765625,1.0,278.1499938964844,281.88726806640625,299.0775756835937,303.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333848118782043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.976806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752680,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8511371612548828,0.3461456298828125,0.3130384087562561,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.9274947047233582,0.4445363283157348,0.4219256937503814,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.9115267992019652,0.42460498213768,0.297873854637146,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8958501815795898,0.4040723443031311,0.3839324712753296,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7350811958312988,0.2193404585123062,0.9974541664123536,286.0287475585937,284.95001220703125,298.6615600585937,296.07965087890625,297.8489990234375,297.2253723144531,286.0294189453125,1.0,0.5423956513404846,0.6497675180435181,0.6497675180435181,1.0,1.0,-2.898634672164917,1.255404710769653,1.6432299613952637,0.6010597944259644,1.0,1.0,0.0,130.5398406982422,106.0,62499.7109375,0.0,2029.8150634765625,1.0,278.1499938964844,281.88726806640625,299.0775756835937,303.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333848118782043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.976806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752740,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.8751514554023743,0.34709233045578,0.3134437501430511,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.9578494429588318,0.4462753236293793,0.4230951368808746,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.9418037533760072,0.4259735345840454,0.2984812259674072,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.924340844154358,0.4057488441467285,0.385044664144516,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7546613216400146,0.2199340909719467,0.9979132413864136,286.0445251464844,284.95001220703125,298.7191467285156,296.1107177734375,297.8740539550781,297.226806640625,286.04522705078125,1.0,0.5358298420906067,0.6474602222442627,0.6474602222442627,1.0,1.0,-2.9031481742858887,1.2558504343032837,1.647297739982605,0.6005011200904846,1.0,1.0,0.0,119.17251586914062,94.0,62635.57421875,0.0,1981.041259765625,1.0,278.1499938964844,281.8953857421875,299.108642578125,303.1615295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329700827598572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752800,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.8751514554023743,0.34709233045578,0.3134437501430511,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.9578494429588318,0.4462753236293793,0.4230951368808746,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.9418037533760072,0.4259735345840454,0.2984812259674072,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.924340844154358,0.4057488441467285,0.385044664144516,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7546613216400146,0.2199340909719467,0.9979132413864136,286.0445251464844,284.95001220703125,298.7191467285156,296.1107177734375,297.8740539550781,297.226806640625,286.04522705078125,1.0,0.5358298420906067,0.6474602222442627,0.6474602222442627,1.0,1.0,-2.9031481742858887,1.2558504343032837,1.647297739982605,0.6005011200904846,1.0,1.0,0.0,119.17251586914062,94.0,62635.57421875,0.0,1981.041259765625,1.0,278.1499938964844,281.8953857421875,299.108642578125,303.1615295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329700827598572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
