time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752860,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.9065646529197692,0.3480685651302337,0.3138674795627594,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.9895197749137878,0.4480418562889099,0.4242818057537079,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.9763160347938538,0.4273695051670074,0.299101173877716,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.9612393379211426,0.4074525535106659,0.3861737847328186,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7807888388633728,0.2205541729927063,0.9984521865844728,286.0605773925781,284.95001220703125,298.7767944335937,296.1417541503906,297.8991394042969,297.22833251953125,286.0612487792969,1.0,0.5291075706481934,0.6451535224914551,0.6451535224914551,1.0,1.0,-2.907833337783813,1.2563397884368896,1.6514935493469238,0.5999509692192078,1.0,1.0,0.0,107.57920837402344,112.0,62773.76953125,0.0,1931.2728271484373,1.0,278.1499938964844,281.9036560058594,299.13970947265625,303.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325642347335815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.328857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752920,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.9065646529197692,0.3480685651302337,0.3138674795627594,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.9895197749137878,0.4480418562889099,0.4242818057537079,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.9763160347938538,0.4273695051670074,0.299101173877716,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.9612393379211426,0.4074525535106659,0.3861737847328186,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7807888388633728,0.2205541729927063,0.9984521865844728,286.0605773925781,284.95001220703125,298.7767944335937,296.1417541503906,297.8991394042969,297.22833251953125,286.0612487792969,1.0,0.5291075706481934,0.6451535224914551,0.6451535224914551,1.0,1.0,-2.907833337783813,1.2563397884368896,1.6514935493469238,0.5999509692192078,1.0,1.0,0.0,107.57920837402344,112.0,62773.76953125,0.0,1931.2728271484373,1.0,278.1499938964844,281.9036560058594,299.13970947265625,303.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325642347335815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.328857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752980,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.906799852848053,0.3490293025970459,0.3147380650043487,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.9900141954421996,0.4498079121112823,0.4259468913078308,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.9766747951507568,0.4287606179714203,0.3000726401805877,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.9619383215904236,0.4091541767120361,0.387780487537384,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7809851765632629,0.2211640328168869,1.0012372732162476,286.0816955566406,284.95001220703125,298.83447265625,296.1727600097656,297.92413330078125,297.22967529296875,286.0827941894531,1.0,0.5314951539039612,0.6428468227386475,0.6428468227386475,1.0,1.0,-2.917319059371948,1.2590314149856567,1.658287763595581,0.6004570722579956,1.0,1.0,0.0,108.15255737304688,130.0,62974.4375,0.0,1949.6387939453125,1.0,278.1499938964844,281.9153137207031,299.1711120605469,303.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322291374206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753040,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.906799852848053,0.3490293025970459,0.3147380650043487,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.9900141954421996,0.4498079121112823,0.4259468913078308,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.9766747951507568,0.4287606179714203,0.3000726401805877,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.9619383215904236,0.4091541767120361,0.387780487537384,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.7809851765632629,0.2211640328168869,1.0012372732162476,286.0816955566406,284.95001220703125,298.83447265625,296.1727600097656,297.92413330078125,297.22967529296875,286.0827941894531,1.0,0.5314951539039612,0.6428468227386475,0.6428468227386475,1.0,1.0,-2.917319059371948,1.2590314149856567,1.658287763595581,0.6004570722579956,1.0,1.0,0.0,108.15255737304688,130.0,62974.4375,0.0,1949.6387939453125,1.0,278.1499938964844,281.9153137207031,299.1711120605469,303.2445678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322291374206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753100,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.897702693939209,0.3494875729084015,0.315278559923172,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.9821757078170776,0.4506808221340179,0.4269007444381714,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.9677265882492064,0.4294433891773224,0.3006460666656494,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.9523002505302428,0.4099930822849273,0.38870370388031,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09381103515625,0.7733750939369202,0.2214464545249939,1.0031603574752808,286.0942687988281,284.95001220703125,298.8633117675781,296.188232421875,297.9365234375,297.23016357421875,286.0953674316406,1.0,0.5346670150756836,0.6416934728622437,0.6416934728622437,1.0,1.0,-2.923224210739136,1.2608953714370728,1.6623289585113523,0.6010006666183472,1.0,1.0,0.0,111.71272277832033,130.0,63091.13671875,0.0,1977.09326171875,1.0,278.1499938964844,281.9222412109375,299.18707275390625,303.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321461081504822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753160,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.8861371874809265,0.3499316573143005,0.3158537447452545,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072998046875,0.9709991216659546,0.4515456259250641,0.4278973937034607,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.9552372097969056,0.430117130279541,0.3012502789497375,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.939136266708374,0.4108225107192993,0.3896685540676117,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7637089490890503,0.2217116206884384,1.00524640083313,286.1072692871094,284.95001220703125,298.89215087890625,296.20367431640625,297.94879150390625,297.2304992675781,286.1084289550781,1.0,0.5386587381362915,0.6404937505722046,0.6404937505722046,1.0,1.0,-2.929506301879883,1.262888789176941,1.666617512702942,0.6015933156013489,1.0,1.0,0.0,116.56358337402344,148.0,63212.28515625,0.0,2011.7305908203125,1.0,278.1499938964844,281.9294738769531,299.2029724121094,303.2914123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832109808921814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753220,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.8607867360115051,0.3507827222347259,0.317070871591568,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.942169189453125,0.4532532691955566,0.4299763143062591,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9246257543563844,0.4314397573471069,0.3025199472904205,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.9089979529380798,0.4124539792537689,0.3916791081428528,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.7428886890411377,0.2221913337707519,1.0096982717514038,286.1341552734375,284.95001220703125,298.9498291015625,296.2344665527344,297.9731140136719,297.2308654785156,286.1353454589844,1.0,0.5483072400093079,0.6380943059921265,0.6380943059921265,1.0,1.0,-2.9427614212036133,1.26715087890625,1.6756105422973633,0.6029096841812134,1.0,1.0,0.0,129.00784301757812,166.0,63462.6484375,0.0,2096.375,1.0,278.1499938964844,281.94439697265625,299.2344665527344,303.33917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321288824081421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753280,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.8607867360115051,0.3507827222347259,0.317070871591568,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.942169189453125,0.4532532691955566,0.4299763143062591,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9246257543563844,0.4314397573471069,0.3025199472904205,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.9089979529380798,0.4124539792537689,0.3916791081428528,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.7428886890411377,0.2221913337707519,1.0096982717514038,286.1341552734375,284.95001220703125,298.9498291015625,296.2344665527344,297.9731140136719,297.2308654785156,286.1353454589844,1.0,0.5483072400093079,0.6380943059921265,0.6380943059921265,1.0,1.0,-2.9427614212036133,1.26715087890625,1.6756105422973633,0.6029096841812134,1.0,1.0,0.0,129.00784301757812,166.0,63462.6484375,0.0,2096.375,1.0,278.1499938964844,281.94439697265625,299.2344665527344,303.33917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321288824081421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753340,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614685058594,0.8372263312339783,0.3515937030315399,0.3183403015136719,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.911668300628662,0.4549376964569092,0.4321270287036896,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.8959754109382629,0.4327349066734314,0.3038398325443268,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.882635235786438,0.4140532612800598,0.3937535881996155,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.7234017252922058,0.2226104736328125,1.0143229961395264,286.16162109375,284.95001220703125,299.0074462890625,296.2651672363281,297.99713134765625,297.2308654785156,286.1628112792969,1.0,0.5593310594558716,0.6356949210166931,0.6356949210166931,1.0,1.0,-2.95651650428772,1.2715909481048584,1.684925556182861,0.6043014526367188,1.0,1.0,0.0,143.8917999267578,184.0,63718.1875,0.0,2194.929931640625,1.0,278.1499938964844,281.95965576171875,299.2655639648437,303.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322169184684753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753400,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614685058594,0.8372263312339783,0.3515937030315399,0.3183403015136719,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.911668300628662,0.4549376964569092,0.4321270287036896,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.8959754109382629,0.4327349066734314,0.3038398325443268,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.882635235786438,0.4140532612800598,0.3937535881996155,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.7234017252922058,0.2226104736328125,1.0143229961395264,286.16162109375,284.95001220703125,299.0074462890625,296.2651672363281,297.99713134765625,297.2308654785156,286.1628112792969,1.0,0.5593310594558716,0.6356949210166931,0.6356949210166931,1.0,1.0,-2.95651650428772,1.2715909481048584,1.684925556182861,0.6043014526367188,1.0,1.0,0.0,143.8917999267578,184.0,63718.1875,0.0,2194.929931640625,1.0,278.1499938964844,281.95965576171875,299.2655639648437,303.386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322169184684753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753460,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.8165850639343262,0.3523705005645752,0.3196347057819366,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8868753910064697,0.4566044211387634,0.4343199431896209,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.871975302696228,0.4340062439441681,0.3051868379116058,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8596113324165344,0.4156230390071869,0.3958594799041748,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7046298980712891,0.2229729294776916,1.018970012664795,286.1890869140625,284.95001220703125,299.06500244140625,296.29571533203125,298.02081298828125,297.23065185546875,286.1902770996094,1.0,0.5711032748222351,0.6331013441085815,0.6331013441085815,1.0,1.0,-2.970444679260254,1.2759002447128296,1.6945444345474243,0.6055307984352112,1.0,1.0,0.0,160.32095336914062,202.0,63973.2265625,0.0,2302.521240234375,1.0,278.1499938964844,281.97491455078125,299.2962341308594,303.4344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323307633399963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753520,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.8165850639343262,0.3523705005645752,0.3196347057819366,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8868753910064697,0.4566044211387634,0.4343199431896209,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.871975302696228,0.4340062439441681,0.3051868379116058,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8596113324165344,0.4156230390071869,0.3958594799041748,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7046298980712891,0.2229729294776916,1.018970012664795,286.1890869140625,284.95001220703125,299.06500244140625,296.29571533203125,298.02081298828125,297.23065185546875,286.1902770996094,1.0,0.5711032748222351,0.6331013441085815,0.6331013441085815,1.0,1.0,-2.970444679260254,1.2759002447128296,1.6945444345474243,0.6055307984352112,1.0,1.0,0.0,160.32095336914062,202.0,63973.2265625,0.0,2302.521240234375,1.0,278.1499938964844,281.97491455078125,299.2962341308594,303.4344482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323307633399963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753580,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7973787188529968,0.3531226813793182,0.3209364116191864,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164611816406,0.866025984287262,0.458262026309967,0.4365350902080536,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.8517755270004272,0.4352607429027557,0.306545227766037,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.8404372334480286,0.4171708822250366,0.3979758620262146,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.6871148347854614,0.2232919186353683,1.0235663652420044,286.2164306640625,284.95001220703125,299.1224975585937,296.3261108398437,298.0443115234375,297.2303161621094,286.2176208496094,1.0,0.5831481218338013,0.63050776720047,0.63050776720047,1.0,1.0,-2.984373092651367,1.280140995979309,1.704232096672058,0.606695294380188,1.0,1.0,0.0,177.57408142089844,205.0,64226.93359375,0.0,2415.29248046875,1.0,278.1499938964844,281.9901123046875,299.32666015625,303.4815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324465751647949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753640,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7973787188529968,0.3531226813793182,0.3209364116191864,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164611816406,0.866025984287262,0.458262026309967,0.4365350902080536,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.8517755270004272,0.4352607429027557,0.306545227766037,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.8404372334480286,0.4171708822250366,0.3979758620262146,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.6871148347854614,0.2232919186353683,1.0235663652420044,286.2164306640625,284.95001220703125,299.1224975585937,296.3261108398437,298.0443115234375,297.2303161621094,286.2176208496094,1.0,0.5831481218338013,0.63050776720047,0.63050776720047,1.0,1.0,-2.984373092651367,1.280140995979309,1.704232096672058,0.606695294380188,1.0,1.0,0.0,177.57408142089844,205.0,64226.93359375,0.0,2415.29248046875,1.0,278.1499938964844,281.9901123046875,299.32666015625,303.4815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324465751647949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753700,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7913203239440918,0.353498250246048,0.3214909732341766,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291564941406,0.8598376512527466,0.459091305732727,0.4375434517860412,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8457845449447632,0.4358871281147003,0.3071500658988952,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.8347765207290649,0.4179423749446869,0.3989320695400238,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.681705892086029,0.223445326089859,1.02536141872406,286.2291259765625,284.95001220703125,299.15118408203125,296.3412170410156,298.05596923828125,297.23016357421875,286.23016357421875,1.0,0.5871976613998413,0.6292110085487366,0.6292110085487366,1.0,1.0,-2.9902846813201904,1.2817476987838743,1.7085368633270264,0.6070314049720764,1.0,1.0,0.0,183.6658172607422,205.0,64340.203125,0.0,2457.188232421875,1.0,278.1499938964844,281.9970092773437,299.3417358398437,303.504638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324976563453674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753760,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2407531738281,0.7868422865867615,0.3538795113563537,0.3220021426677704,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.8553580641746521,0.4599260091781616,0.4385063946247101,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.8414247632026672,0.4365175366401672,0.307720422744751,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408142089844,0.8306624293327332,0.4187163114547729,0.3998400568962097,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.6776941418647766,0.2235996276140213,1.0269159078598022,286.2408447265625,284.95001220703125,299.1798400878906,296.3562927246094,298.0675964355469,297.2300720214844,286.2418212890625,1.0,0.5906248688697815,0.627861499786377,0.627861499786377,1.0,1.0,-2.99570369720459,1.2830730676651,1.7126306295394895,0.6071735620498657,1.0,1.0,0.0,188.5067138671875,193.0,64445.55859375,0.0,2491.93408203125,1.0,278.1499938964844,282.0033569335937,299.3566589355469,303.52691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325220346450806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753820,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.7866329550743103,0.3546743392944336,0.3227294683456421,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.855535626411438,0.461622416973114,0.4401183724403381,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.8413996696472168,0.4377997815608978,0.3086259961128235,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.8308422565460205,0.4202816784381866,0.4013339281082153,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.6773353815078735,0.2239294052124023,1.0284972190856934,286.26043701171875,284.95001220703125,299.237060546875,296.3862609863281,298.0908203125,297.23016357421875,286.2611999511719,1.0,0.5917399525642395,0.6251625418663025,0.6251625418663025,1.0,1.0,-3.0033047199249268,1.2841747999191284,1.7191299200057983,0.6066652536392212,1.0,1.0,0.0,189.60015869140625,181.0,64613.3203125,0.0,2511.6923828125,1.0,278.1499938964844,282.0136108398437,299.385986328125,303.5686950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324658870697021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.412353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753880,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.7866329550743103,0.3546743392944336,0.3227294683456421,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604675292969,0.855535626411438,0.461622416973114,0.4401183724403381,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.8413996696472168,0.4377997815608978,0.3086259961128235,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.8308422565460205,0.4202816784381866,0.4013339281082153,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.6773353815078735,0.2239294052124023,1.0284972190856934,286.26043701171875,284.95001220703125,299.237060546875,296.3862609863281,298.0908203125,297.23016357421875,286.2611999511719,1.0,0.5917399525642395,0.6251625418663025,0.6251625418663025,1.0,1.0,-3.0033047199249268,1.2841747999191284,1.7191299200057983,0.6066652536392212,1.0,1.0,0.0,189.60015869140625,181.0,64613.3203125,0.0,2511.6923828125,1.0,278.1499938964844,282.0136108398437,299.385986328125,303.5686950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324658870697021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.412353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753940,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.7924748063087463,0.3555141985416412,0.3232803642749786,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.8620690703392029,0.4634052217006683,0.4415673613548279,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.847385585308075,0.4390964210033417,0.3093760013580322,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.8368385434150696,0.4218632280826568,0.4026163816452026,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767639160156,0.6823015213012695,0.2243205308914184,1.0292221307754517,286.2770690917969,284.95001220703125,299.2940979003906,296.416015625,298.11407470703125,297.2306823730469,286.2777404785156,1.0,0.5894526243209839,0.622463583946228,0.622463583946228,1.0,1.0,-3.0090246200561523,1.2843598127365112,1.7246648073196411,0.6056021451950073,1.0,1.0,0.0,184.7364044189453,169.0,64755.45703125,0.0,2497.4365234375,1.0,278.1499938964844,282.02215576171875,299.4149169921875,303.60760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322315216064453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.228759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754000,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.7924748063087463,0.3555141985416412,0.3232803642749786,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.8620690703392029,0.4634052217006683,0.4415673613548279,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770690917969,0.847385585308075,0.4390964210033417,0.3093760013580322,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.8368385434150696,0.4218632280826568,0.4026163816452026,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767639160156,0.6823015213012695,0.2243205308914184,1.0292221307754517,286.2770690917969,284.95001220703125,299.2940979003906,296.416015625,298.11407470703125,297.2306823730469,286.2777404785156,1.0,0.5894526243209839,0.622463583946228,0.622463583946228,1.0,1.0,-3.0090246200561523,1.2843598127365112,1.7246648073196411,0.6056021451950073,1.0,1.0,0.0,184.7364044189453,169.0,64755.45703125,0.0,2497.4365234375,1.0,278.1499938964844,282.02215576171875,299.4149169921875,303.60760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322315216064453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.228759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754060,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29266357421875,0.8021031618118286,0.3563766479492187,0.3237374722957611,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.8727942109107971,0.4652900397777557,0.4429891407489776,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.857294499874115,0.4403834939002991,0.3100298345088959,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.8465966582298279,0.4234440922737121,0.4037759602069855,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.6906651258468628,0.2247741222381591,1.0296462774276731,286.292724609375,284.95001220703125,299.3509521484375,296.4454650878906,298.13739013671875,297.2315368652344,286.2933959960937,1.0,0.5852943062782288,0.6199668645858765,0.6199668645858765,1.0,1.0,-3.0139737129211426,1.2843137979507446,1.729659914970398,0.6044762134552002,1.0,1.0,0.0,176.72628784179688,157.0,64889.9296875,0.0,2465.5078125,1.0,278.1499938964844,282.0302124023437,299.44390869140625,303.64569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318985104560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754120,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29266357421875,0.8021031618118286,0.3563766479492187,0.3237374722957611,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.8727942109107971,0.4652900397777557,0.4429891407489776,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.857294499874115,0.4403834939002991,0.3100298345088959,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.8465966582298279,0.4234440922737121,0.4037759602069855,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.6906651258468628,0.2247741222381591,1.0296462774276731,286.292724609375,284.95001220703125,299.3509521484375,296.4454650878906,298.13739013671875,297.2315368652344,286.2933959960937,1.0,0.5852943062782288,0.6199668645858765,0.6199668645858765,1.0,1.0,-3.0139737129211426,1.2843137979507446,1.729659914970398,0.6044762134552002,1.0,1.0,0.0,176.72628784179688,157.0,64889.9296875,0.0,2465.5078125,1.0,278.1499938964844,282.0302124023437,299.44390869140625,303.64569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318985104560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754180,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079833984375,0.8142300248146057,0.3572667837142944,0.3241569995880127,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.8868377208709717,0.4672448933124542,0.4444184601306915,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.8703954815864563,0.4416846036911011,0.3106421530246734,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080444335937,0.8594518303871155,0.4250450134277344,0.4048856794834137,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.7015659809112549,0.2252785116434097,1.0300030708312988,286.3080749511719,284.95001220703125,299.4075927734375,296.47467041015625,298.1606750488281,297.2326965332031,286.3087158203125,1.0,0.58016437292099,0.6174700856208801,0.6174700856208801,1.0,1.0,-3.018694877624512,1.2841129302978516,1.7345819473266602,0.6032711863517761,1.0,1.0,0.0,167.08660888671875,145.0,65021.26171875,0.0,2424.657470703125,1.0,278.1499938964844,282.0380859375,299.4728698730469,303.6835327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315308094024658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.70068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754240,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079833984375,0.8142300248146057,0.3572667837142944,0.3241569995880127,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.8868377208709717,0.4672448933124542,0.4444184601306915,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.8703954815864563,0.4416846036911011,0.3106421530246734,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080444335937,0.8594518303871155,0.4250450134277344,0.4048856794834137,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30780029296875,0.7015659809112549,0.2252785116434097,1.0300030708312988,286.3080749511719,284.95001220703125,299.4075927734375,296.47467041015625,298.1606750488281,297.2326965332031,286.3087158203125,1.0,0.58016437292099,0.6174700856208801,0.6174700856208801,1.0,1.0,-3.018694877624512,1.2841129302978516,1.7345819473266602,0.6032711863517761,1.0,1.0,0.0,167.08660888671875,145.0,65021.26171875,0.0,2424.657470703125,1.0,278.1499938964844,282.0380859375,299.4728698730469,303.6835327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315308094024658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.70068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754300,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.8209963440895081,0.357723981142044,0.3243610262870788,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.8951424360275269,0.46824711561203,0.4451403319835663,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.8782268166542053,0.4423451721668243,0.3109416663646698,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.315673828125,0.8671534657478333,0.4258571863174438,0.4054333567619324,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.7079548835754395,0.2255495339632034,1.0301870107650757,286.315673828125,284.95001220703125,299.4358215332031,296.4891357421875,298.1723022460937,297.2333679199219,286.3163146972656,1.0,0.5773358345031738,0.6162216663360596,0.6162216663360596,1.0,1.0,-3.021048069000244,1.2839878797531128,1.737060308456421,0.602654755115509,1.0,1.0,0.0,161.823486328125,145.0,65086.48828125,0.0,2401.884033203125,1.0,278.1499938964844,282.0419921875,299.4873046875,303.70233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313402533531189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754360,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.8282852172851562,0.3581876158714294,0.3245648145675659,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233337402344,0.9042471051216124,0.4692619442939758,0.4458680748939514,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8868756294250488,0.4430121779441833,0.3112407326698303,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8756904006004333,0.4266763627529144,0.4059810936450958,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7146905660629272,0.2258299142122268,1.0303844213485718,286.3233337402344,284.95001220703125,299.4639892578125,296.5035400390625,298.18389892578125,297.23406982421875,286.3239440917969,1.0,0.5744085907936096,0.6150048971176147,0.6150048971176147,1.0,1.0,-3.023423671722412,1.2838873863220217,1.7395362854003906,0.6020642518997192,1.0,1.0,0.0,156.39781188964844,133.0,65151.94140625,0.0,2378.2763671875,1.0,278.1499938964844,282.0458984375,299.5016784667969,303.7211303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311500549316406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754420,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8451318144798279,0.3591348826885223,0.3249761760234833,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.9271337985992432,0.4713321328163147,0.4473470151424408,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.9069592356681824,0.4443678557872772,0.3118423819541931,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8955565094947815,0.4283376038074493,0.407082736492157,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.7290793657302856,0.2264183014631271,1.0308356285095217,286.3386535644531,284.95001220703125,299.5201416015625,296.5321044921875,298.20703125,297.2356872558594,286.3392944335937,1.0,0.5683197379112244,0.6125712394714355,0.6125712394714355,1.0,1.0,-3.028287649154663,1.2836999893188477,1.744587779045105,0.6008898019790649,1.0,1.0,0.0,145.15943908691406,121.0,65283.28515625,0.0,2329.15185546875,1.0,278.1499938964844,282.0537414550781,299.5302124023437,303.7585144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307734131813049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754480,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.8451318144798279,0.3591348826885223,0.3249761760234833,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.9271337985992432,0.4713321328163147,0.4473470151424408,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.9069592356681824,0.4443678557872772,0.3118423819541931,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8955565094947815,0.4283376038074493,0.407082736492157,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.7290793657302856,0.2264183014631271,1.0308356285095217,286.3386535644531,284.95001220703125,299.5201416015625,296.5321044921875,298.20703125,297.2356872558594,286.3392944335937,1.0,0.5683197379112244,0.6125712394714355,0.6125712394714355,1.0,1.0,-3.028287649154663,1.2836999893188477,1.744587779045105,0.6008898019790649,1.0,1.0,0.0,145.15943908691406,121.0,65283.28515625,0.0,2329.15185546875,1.0,278.1499938964844,282.0537414550781,299.5302124023437,303.7585144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307734131813049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754540,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.8661446571350098,0.3601032197475433,0.3253959417343139,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.9547424912452698,0.4734478592872619,0.4488577842712402,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.9337014555931092,0.4457481205463409,0.3124527037143707,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540344238281,0.920820951461792,0.4300240576267242,0.4081968665122986,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7461814284324646,0.2270347028970718,1.0313634872436523,286.35406494140625,284.95001220703125,299.57598876953125,296.560302734375,298.23004150390625,297.2373962402344,286.3547058105469,1.0,0.5620501637458801,0.6101376414299011,0.6101376414299011,1.0,1.0,-3.033315658569336,1.2835336923599243,1.7497820854187012,0.599707305431366,1.0,1.0,0.0,133.6352081298828,109.0,65415.19921875,0.0,2278.6826171875,1.0,278.1499938964844,282.0616455078125,299.5584411621094,303.795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304088711738586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754600,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.8661446571350098,0.3601032197475433,0.3253959417343139,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.9547424912452698,0.4734478592872619,0.4488577842712402,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.9337014555931092,0.4457481205463409,0.3124527037143707,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540344238281,0.920820951461792,0.4300240576267242,0.4081968665122986,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7461814284324646,0.2270347028970718,1.0313634872436523,286.35406494140625,284.95001220703125,299.57598876953125,296.560302734375,298.23004150390625,297.2373962402344,286.3547058105469,1.0,0.5620501637458801,0.6101376414299011,0.6101376414299011,1.0,1.0,-3.033315658569336,1.2835336923599243,1.7497820854187012,0.599707305431366,1.0,1.0,0.0,133.6352081298828,109.0,65415.19921875,0.0,2278.6826171875,1.0,278.1499938964844,282.0616455078125,299.5584411621094,303.795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304088711738586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754660,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.8929576873779297,0.3610914051532745,0.3258267641067505,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9836689829826356,0.4756105542182922,0.4504053592681885,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.9651988744735718,0.4471530616283417,0.3130747079849243,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.953464150428772,0.4317350685596466,0.4093269109725952,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692626953125,0.768183171749115,0.2276764959096908,1.0319734811782837,286.3695373535156,284.95001220703125,299.63153076171875,296.5881042480469,298.2528076171875,297.2391967773437,286.37017822265625,1.0,0.555663526058197,0.6077111959457397,0.6077111959457397,1.0,1.0,-3.038534879684448,1.2834144830703735,1.7551203966140747,0.5985132455825806,1.0,1.0,0.0,121.92426300048828,127.0,65547.796875,0.0,2227.4140625,1.0,278.1499938964844,282.0695495605469,299.5862731933594,303.8324584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300557732582092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
