time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754720,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694763183594,0.8929576873779297,0.3610914051532745,0.3258267641067505,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9836689829826356,0.4756105542182922,0.4504053592681885,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.9651988744735718,0.4471530616283417,0.3130747079849243,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.953464150428772,0.4317350685596466,0.4093269109725952,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692626953125,0.768183171749115,0.2276764959096908,1.0319734811782837,286.3695373535156,284.95001220703125,299.63153076171875,296.5881042480469,298.2528076171875,297.2391967773437,286.37017822265625,1.0,0.555663526058197,0.6077111959457397,0.6077111959457397,1.0,1.0,-3.038534879684448,1.2834144830703735,1.7551203966140747,0.5985132455825806,1.0,1.0,0.0,121.92426300048828,127.0,65547.796875,0.0,2227.4140625,1.0,278.1499938964844,282.0695495605469,299.5862731933594,303.8324584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300557732582092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754780,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.8927482962608337,0.3620583117008209,0.3267120718955993,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.9839887022972108,0.4777808487415313,0.4524514377117157,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.9651122689247132,0.4485503435134887,0.3140562772750854,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901062011719,0.9536541104316713,0.4334413409233093,0.4109454751014709,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.7680342197418213,0.228306233882904,1.0348851680755615,286.39013671875,284.95001220703125,299.68670654296875,296.61553955078125,298.2754211425781,297.2408447265625,286.3911437988281,1.0,0.558253288269043,0.6052847504615784,0.6052847504615784,1.0,1.0,-3.048675060272217,1.2854938507080078,1.763181209564209,0.5983237028121948,1.0,1.0,0.0,122.74790954589844,145.0,65742.2734375,0.0,2249.899169921875,1.0,278.1499938964844,282.08087158203125,299.6142272949219,303.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297886252403259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754840,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.8927482962608337,0.3620583117008209,0.3267120718955993,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.9839887022972108,0.4777808487415313,0.4524514377117157,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39013671875,0.9651122689247132,0.4485503435134887,0.3140562772750854,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901062011719,0.9536541104316713,0.4334413409233093,0.4109454751014709,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.7680342197418213,0.228306233882904,1.0348851680755615,286.39013671875,284.95001220703125,299.68670654296875,296.61553955078125,298.2754211425781,297.2408447265625,286.3911437988281,1.0,0.558253288269043,0.6052847504615784,0.6052847504615784,1.0,1.0,-3.048675060272217,1.2854938507080078,1.763181209564209,0.5983237028121948,1.0,1.0,0.0,122.74790954589844,145.0,65742.2734375,0.0,2249.899169921875,1.0,278.1499938964844,282.08087158203125,299.6142272949219,303.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297886252403259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754900,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022216796875,0.884931206703186,0.3625110685825348,0.3272562623023987,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9767941236495972,0.4788718521595001,0.4536091387271881,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.956611692905426,0.4492296576499939,0.3146334588527679,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.9448564052581788,0.4342767596244812,0.4118733406066894,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.7615723013877869,0.2285983860492706,1.0368791818618774,286.40234375,284.95001220703125,299.71417236328125,296.62908935546875,298.2865600585937,297.24151611328125,286.40338134765625,1.0,0.5614636540412903,0.6040714979171753,0.6040714979171753,1.0,1.0,-3.0549259185791016,1.2870436906814575,1.767882227897644,0.5985044836997986,1.0,1.0,0.0,126.48291778564452,145.0,65855.1640625,0.0,2280.641845703125,1.0,278.1499938964844,282.08758544921875,299.62823486328125,303.8927917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297324776649475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754960,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.8749710917472839,0.3629359602928161,0.327825129032135,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149780273437,0.966731071472168,0.4799759984016418,0.4548257291316986,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149475097656,0.9450666904449464,0.4498867094516754,0.3152342140674591,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.9330976605415344,0.4350911378860473,0.412834107875824,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.7534185647964478,0.2288733720779419,1.039034724235535,286.4149475097656,284.95001220703125,299.7415466308594,296.6425170898437,298.2975158691406,297.2420349121094,286.416015625,1.0,0.5654504299163818,0.6028120517730713,0.6028120517730713,1.0,1.0,-3.061540126800537,1.2886966466903689,1.772843599319458,0.5987091660499573,1.0,1.0,0.0,131.4998779296875,163.0,65971.9921875,0.0,2318.864990234375,1.0,278.1499938964844,282.09454345703125,299.64208984375,303.9142150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297199606895447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755020,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.8626388907432556,0.3633822202682495,0.3284788429737091,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.9529125094413756,0.4812227785587311,0.4562470018863678,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.9298683404922484,0.4505994021892547,0.3159246444702148,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42938232421875,0.9180970788002014,0.4359808266162872,0.4139350354671478,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.7434114217758179,0.2291597574949264,1.041575908660889,286.4294128417969,284.95001220703125,299.7720642089844,296.6574401855469,298.3096008300781,297.24249267578125,286.43048095703125,1.0,0.5706241130828857,0.6014015078544617,0.6014015078544617,1.0,1.0,-3.0692451000213623,1.2906577587127686,1.7785872220993042,0.5989835858345032,1.0,1.0,0.0,138.33035278320312,163.0,66105.921875,0.0,2368.75439453125,1.0,278.1499938964844,282.1025085449219,299.65740966796875,303.9383239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297439813613892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755080,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.8530997037887573,0.3637198507785797,0.3289990425109863,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408874511719,0.941259264945984,0.4822050333023071,0.4573883414268493,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.9177590012550354,0.4511497318744659,0.3164746761322021,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.9067013263702391,0.4366700351238251,0.4148103296756744,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.7356793284416199,0.229373499751091,1.0436195135116575,286.4408874511719,284.95001220703125,299.7959899902344,296.6690673828125,298.31903076171875,297.2427673339844,286.4419860839844,1.0,0.5749797224998474,0.6002932190895081,0.6002932190895081,1.0,1.0,-3.0754103660583496,1.2922346591949463,1.783175706863403,0.5992101430892944,1.0,1.0,0.0,144.22755432128906,181.0,66212.1484375,0.0,2411.117431640625,1.0,278.1499938964844,282.1088562011719,299.6692810058594,303.95721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297803997993469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755140,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.832382082939148,0.3644445240497589,0.3302008211612701,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.9142345190048218,0.4844417870044708,0.4600564837455749,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.8927806615829468,0.4523717761039734,0.3177498579025268,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.883174479007721,0.4382020235061645,0.4168301522731781,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.7183802723884583,0.2298132628202438,1.048367261886597,286.4671630859375,284.95001220703125,299.8500061035156,296.6951599121094,298.340087890625,297.24322509765625,286.46826171875,1.0,0.5857877731323242,0.5977743268013,0.5977743268013,1.0,1.0,-3.0897376537323,1.2959105968475342,1.7938270568847656,0.5997456908226013,1.0,1.0,0.0,159.3373565673828,199.0,66455.296875,0.0,2517.601318359375,1.0,278.1499938964844,282.1234130859375,299.6957397460937,303.9997863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299065232276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.575439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755200,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.832382082939148,0.3644445240497589,0.3302008211612701,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671936035156,0.9142345190048218,0.4844417870044708,0.4600564837455749,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671630859375,0.8927806615829468,0.4523717761039734,0.3177498579025268,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.883174479007721,0.4382020235061645,0.4168301522731781,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.7183802723884583,0.2298132628202438,1.048367261886597,286.4671630859375,284.95001220703125,299.8500061035156,296.6951599121094,298.340087890625,297.24322509765625,286.46826171875,1.0,0.5857877731323242,0.5977743268013,0.5977743268013,1.0,1.0,-3.0897376537323,1.2959105968475342,1.7938270568847656,0.5997456908226013,1.0,1.0,0.0,159.3373565673828,199.0,66455.296875,0.0,2517.601318359375,1.0,278.1499938964844,282.1234130859375,299.6957397460937,303.9997863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299065232276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.575439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755260,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.8099204301834106,0.3631138503551483,0.3301075994968414,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.887698233127594,0.4845560789108276,0.4613394439220428,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8671671152114868,0.4515092670917511,0.3180105686187744,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.858308732509613,0.4375647008419037,0.4174189269542694,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.6967508792877197,0.2278993874788284,1.0456887483596802,286.4723205566406,284.95001220703125,299.9037780761719,296.720947265625,298.34869384765625,297.2236633300781,286.4722595214844,1.0,0.5962444543838501,0.5950759053230286,0.5950759053230286,1.0,1.0,-3.0889837741851807,1.292494297027588,1.7964894771575928,0.5967795252799988,1.0,1.0,0.0,177.63262939453125,217.0,66459.9609375,0.0,2612.58544921875,1.0,278.1499938964844,282.124755859375,299.7201538085937,304.0307006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297584652900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755320,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.8099204301834106,0.3631138503551483,0.3301075994968414,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.887698233127594,0.4845560789108276,0.4613394439220428,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8671671152114868,0.4515092670917511,0.3180105686187744,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.858308732509613,0.4375647008419037,0.4174189269542694,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.6967508792877197,0.2278993874788284,1.0456887483596802,286.4723205566406,284.95001220703125,299.9037780761719,296.720947265625,298.34869384765625,297.2236633300781,286.4722595214844,1.0,0.5962444543838501,0.5950759053230286,0.5950759053230286,1.0,1.0,-3.0889837741851807,1.292494297027588,1.7964894771575928,0.5967795252799988,1.0,1.0,0.0,177.63262939453125,217.0,66459.9609375,0.0,2612.58544921875,1.0,278.1499938964844,282.124755859375,299.7201538085937,304.0307006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297584652900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755380,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.7900402545928955,0.3625824451446533,0.3301872313022613,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8668698072433472,0.485405832529068,0.4627296924591064,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8470045328140259,0.4514226913452148,0.3183838129043579,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8388365507125854,0.4376409649848938,0.4180875718593597,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.6782181262969971,0.2266382724046707,1.042907476425171,286.4744873046875,284.95001220703125,299.9574890136719,296.7465515136719,298.3625793457031,297.21343994140625,286.4746398925781,1.0,0.6065747737884521,0.5923775434494019,0.5923775434494019,1.0,1.0,-3.0886566638946533,1.2892534732818604,1.7994030714035034,0.5935717821121216,1.0,1.0,0.0,195.75540161132807,205.0,66464.1796875,0.0,2707.467041015625,1.0,278.1499938964844,282.1247863769531,299.743896484375,304.05474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291200995445251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755440,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.7900402545928955,0.3625824451446533,0.3301872313022613,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8668698072433472,0.485405832529068,0.4627296924591064,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8470045328140259,0.4514226913452148,0.3183838129043579,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8388365507125854,0.4376409649848938,0.4180875718593597,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47442626953125,0.6782181262969971,0.2266382724046707,1.042907476425171,286.4744873046875,284.95001220703125,299.9574890136719,296.7465515136719,298.3625793457031,297.21343994140625,286.4746398925781,1.0,0.6065747737884521,0.5923775434494019,0.5923775434494019,1.0,1.0,-3.0886566638946533,1.2892534732818604,1.7994030714035034,0.5935717821121216,1.0,1.0,0.0,195.75540161132807,205.0,66464.1796875,0.0,2707.467041015625,1.0,278.1499938964844,282.1247863769531,299.743896484375,304.05474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291200995445251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755500,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754638671875,0.7864469289779663,0.3624356985092163,0.330140084028244,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754638671875,0.8634539246559143,0.4859468638896942,0.4633276760578155,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754638671875,0.8435617685317993,0.451497733592987,0.318501740694046,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754638671875,0.8355319499969482,0.437791645526886,0.4183210134506225,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754638671875,0.674641489982605,0.2261290550231933,1.0410475730895996,286.4754638671875,284.95001220703125,299.9843139648437,296.7593078613281,298.370361328125,297.2098999023437,286.4754943847656,1.0,0.6078882813453674,0.5910283327102661,0.5910283327102661,1.0,1.0,-3.0875065326690674,1.2871612310409546,1.8003453016281128,0.591776967048645,1.0,1.0,0.0,199.26611328125,205.0,66457.265625,0.0,2723.70556640625,1.0,278.1499938964844,282.12451171875,299.7560729980469,304.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287547826766968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755560,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.785638689994812,0.3623770475387573,0.3300775289535522,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.8630062341690063,0.4865746796131134,0.4639066159725189,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.842897355556488,0.451659083366394,0.3186063468456268,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47613525390625,0.8349300026893616,0.4380263090133667,0.4185326397418976,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.6735361218452454,0.2257201224565506,1.0391404628753662,286.47613525390625,284.95001220703125,300.0111389160156,296.77203369140625,298.37890625,297.20751953125,286.4761962890625,1.0,0.6079869270324707,0.589895486831665,0.589895486831665,1.0,1.0,-3.086214542388916,1.2852377891540527,1.8009766340255735,0.5901299118995667,1.0,1.0,0.0,199.9852905273437,193.0,66451.5859375,0.0,2724.952880859375,1.0,278.1499938964844,282.1241455078125,299.7683410644531,304.0789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283538818359375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.0,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755620,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47857666015625,0.7886874079704285,0.3624372184276581,0.3299590051174164,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8670876622200012,0.4880174398422241,0.465075820684433,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8462091088294983,0.4521578550338745,0.3188186585903168,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8382505178451538,0.438672125339508,0.4189581573009491,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.6754943132400513,0.2251328378915786,1.035571813583374,286.4786071777344,284.95001220703125,300.064697265625,296.7973937988281,298.39727783203125,297.2049255371094,286.4787292480469,1.0,0.6056600213050842,0.5876297950744629,0.5876297950744629,1.0,1.0,-3.083953619003296,1.2815444469451904,1.802409052848816,0.5868932604789734,1.0,1.0,0.0,196.71568298339844,181.0,66450.703125,0.0,2703.310546875,1.0,278.1499938964844,282.1240539550781,299.79327392578125,304.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275198936462402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755680,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47857666015625,0.7886874079704285,0.3624372184276581,0.3299590051174164,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8670876622200012,0.4880174398422241,0.465075820684433,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8462091088294983,0.4521578550338745,0.3188186585903168,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.8382505178451538,0.438672125339508,0.4189581573009491,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4785461425781,0.6754943132400513,0.2251328378915786,1.035571813583374,286.4786071777344,284.95001220703125,300.064697265625,296.7973937988281,298.39727783203125,297.2049255371094,286.4787292480469,1.0,0.6056600213050842,0.5876297950744629,0.5876297950744629,1.0,1.0,-3.083953619003296,1.2815444469451904,1.802409052848816,0.5868932604789734,1.0,1.0,0.0,196.71568298339844,181.0,66450.703125,0.0,2703.310546875,1.0,278.1499938964844,282.1240539550781,299.79327392578125,304.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275198936462402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755740,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.7961006164550781,0.3626587986946106,0.3298546969890594,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823913574219,0.8759304881095886,0.4896446168422699,0.4662782847881317,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.853952944278717,0.4528190791606903,0.3190418481826782,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.8458794951438904,0.4394845962524414,0.4194014370441437,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.6813925504684448,0.2247800976037979,1.0324031114578247,286.4823608398437,284.95001220703125,300.11822509765625,296.8226013183594,298.4166259765625,297.2043151855469,286.4825439453125,1.0,0.6011911630630493,0.5853641033172607,0.5853641033172607,1.0,1.0,-3.0822646617889404,1.2780742645263672,1.8041903972625728,0.583724856376648,1.0,1.0,0.0,189.4230194091797,169.0,66462.6171875,0.0,2661.66357421875,1.0,278.1499938964844,282.1247253417969,299.81854248046875,304.1298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267037868499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755800,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.7961006164550781,0.3626587986946106,0.3298546969890594,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823913574219,0.8759304881095886,0.4896446168422699,0.4662782847881317,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.853952944278717,0.4528190791606903,0.3190418481826782,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.8458794951438904,0.4394845962524414,0.4194014370441437,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.6813925504684448,0.2247800976037979,1.0324031114578247,286.4823608398437,284.95001220703125,300.11822509765625,296.8226013183594,298.4166259765625,297.2043151855469,286.4825439453125,1.0,0.6011911630630493,0.5853641033172607,0.5853641033172607,1.0,1.0,-3.0822646617889404,1.2780742645263672,1.8041903972625728,0.583724856376648,1.0,1.0,0.0,189.4230194091797,169.0,66462.6171875,0.0,2661.66357421875,1.0,278.1499938964844,282.1247253417969,299.81854248046875,304.1298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267037868499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755860,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8065100312232971,0.3629796802997589,0.3297697901725769,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872741699219,0.8882161974906921,0.4913975596427917,0.4675251841545105,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8649649620056152,0.4535830020904541,0.3192819654941559,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8566904664039612,0.4404025077819824,0.4198707938194275,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4871520996094,0.6900603175163269,0.2245861440896988,1.0296154022216797,286.4872436523437,284.95001220703125,300.1717224121094,296.8476867675781,298.4365539550781,297.2048034667969,286.4874572753906,1.0,0.5955958366394043,0.5831260085105896,0.5831260085105896,1.0,1.0,-3.081161975860596,1.2748645544052124,1.8062975406646729,0.5806613564491272,1.0,1.0,0.0,180.0087127685547,157.0,66485.6796875,0.0,2610.044677734375,1.0,278.1499938964844,282.1260681152344,299.84381103515625,304.1567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259328603744507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755920,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8065100312232971,0.3629796802997589,0.3297697901725769,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872741699219,0.8882161974906921,0.4913975596427917,0.4675251841545105,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8649649620056152,0.4535830020904541,0.3192819654941559,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8566904664039612,0.4404025077819824,0.4198707938194275,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4871520996094,0.6900603175163269,0.2245861440896988,1.0296154022216797,286.4872436523437,284.95001220703125,300.1717224121094,296.8476867675781,298.4365539550781,297.2048034667969,286.4874572753906,1.0,0.5955958366394043,0.5831260085105896,0.5831260085105896,1.0,1.0,-3.081161975860596,1.2748645544052124,1.8062975406646729,0.5806613564491272,1.0,1.0,0.0,180.0087127685547,157.0,66485.6796875,0.0,2610.044677734375,1.0,278.1499938964844,282.1260681152344,299.84381103515625,304.1567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259328603744507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755980,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8188425302505493,0.363322913646698,0.3296772539615631,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.9035707712173462,0.4932868480682373,0.4688495695590973,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8790042400360107,0.454389750957489,0.319527268409729,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8704934120178223,0.4413517117500305,0.4203398525714874,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.7011138796806335,0.2245127111673355,1.027186632156372,286.4930725097656,284.95001220703125,300.22515869140625,296.8726501464844,298.4566955566406,297.2059326171875,286.4933166503906,1.0,0.5893492102622986,0.5808879137039185,0.5808879137039185,1.0,1.0,-3.0805816650390625,1.271853804588318,1.808727741241455,0.5776598453521729,1.0,1.0,0.0,169.3806610107422,145.0,66518.4765625,0.0,2553.083251953125,1.0,278.1499938964844,282.12799072265625,299.86895751953125,304.1842346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252113461494446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.91455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8188425302505493,0.363322913646698,0.3296772539615631,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.9035707712173462,0.4932868480682373,0.4688495695590973,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8790042400360107,0.454389750957489,0.319527268409729,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.8704934120178223,0.4413517117500305,0.4203398525714874,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.7011138796806335,0.2245127111673355,1.027186632156372,286.4930725097656,284.95001220703125,300.22515869140625,296.8726501464844,298.4566955566406,297.2059326171875,286.4933166503906,1.0,0.5893492102622986,0.5808879137039185,0.5808879137039185,1.0,1.0,-3.0805816650390625,1.271853804588318,1.808727741241455,0.5776598453521729,1.0,1.0,0.0,169.3806610107422,145.0,66518.4765625,0.0,2553.083251953125,1.0,278.1499938964844,282.12799072265625,299.86895751953125,304.1842346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252113461494446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2703.91455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756100,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962463378906,0.825631320476532,0.3634975850582123,0.3296236991882324,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.9128404855728148,0.4942751824855804,0.4695451259613037,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.8871378302574158,0.4548051953315735,0.3196505606174469,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.8785170912742615,0.4418309032917022,0.4205687046051025,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.7074552774429321,0.2245103418827057,1.0260893106460571,286.49627685546875,284.95001220703125,300.2518615722656,296.88507080078125,298.466796875,297.2066345214844,286.4965209960937,1.0,0.5860845446586609,0.5797688364982605,0.5797688364982605,1.0,1.0,-3.080458879470825,1.2704095840454102,1.8100491762161253,0.5761741995811462,1.0,1.0,0.0,163.80796813964844,145.0,66537.609375,0.0,2523.569091796875,1.0,278.1499938964844,282.1291198730469,299.8815002441406,304.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248665928840637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2700.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756160,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49957275390625,0.8329445719718933,0.3636774718761444,0.3295709192752838,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.9234321117401124,0.495279997587204,0.4702544212341308,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.8959875106811523,0.455229789018631,0.319777250289917,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4996032714844,0.8872763514518738,0.4423149228096008,0.4207983016967773,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.7141138315200806,0.22452212870121,1.025044560432434,286.4996032714844,284.95001220703125,300.2785339355469,296.8974609375,298.4769592285156,297.2074279785156,286.4998779296875,1.0,0.5827722549438477,0.5786970257759094,0.5786970257759094,1.0,1.0,-3.080420732498169,1.2690500020980835,1.8113707304000848,0.5747493505477905,1.0,1.0,0.0,158.1553955078125,133.0,66558.40625,0.0,2493.79833984375,1.0,278.1499938964844,282.1303405761719,299.8939819335937,304.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245298266410828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040588378906,0.8433690667152405,0.3639189302921295,0.3295073509216308,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.9385306239128112,0.4965936243534088,0.4711850881576538,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.9086886644363404,0.4557915031909942,0.319947600364685,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.8996986746788025,0.4429443776607513,0.421095609664917,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50396728515625,0.7229527831077576,0.2245607227087021,1.023795485496521,286.50408935546875,284.95001220703125,300.31268310546875,296.9132995605469,298.489990234375,297.2085266113281,286.5043640136719,1.0,0.5784639716148376,0.577325165271759,0.577325165271759,1.0,1.0,-3.080524444580078,1.2673696279525757,1.813154935836792,0.5729438662528992,1.0,1.0,0.0,150.79751586914062,133.0,66586.9921875,0.0,2455.335693359375,1.0,278.1499938964844,282.1320495605469,299.909912109375,304.2300109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241109251976013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.695556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756280,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.8498403429985046,0.3640581965446472,0.3294734358787536,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.9475117921829224,0.497340053319931,0.4717151522636413,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066833496094,0.9170330166816713,0.4561130404472351,0.3200463056564331,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.9074065685272216,0.4433014392852783,0.4212644100189209,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.7282015681266785,0.2245889753103256,1.02311909198761,286.5066833496094,284.95001220703125,300.3318786621094,296.92218017578125,298.497314453125,297.20916748046875,286.5069580078125,1.0,0.5760211944580078,0.576553463935852,0.576553463935852,1.0,1.0,-3.08062744140625,1.2664378881454468,1.8141895532608032,0.5719297528266907,1.0,1.0,0.0,146.63327026367188,121.0,66603.5859375,0.0,2433.651123046875,1.0,278.1499938964844,282.1330261230469,299.9188537597656,304.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238794803619385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756340,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141296386719,0.870915412902832,0.3644710779190063,0.3293957710266113,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.973381757736206,0.4994581937789917,0.4732253551483154,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.9441850185394288,0.4570482075214386,0.3203442692756653,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.9341124892234802,0.4443147182464599,0.4217468500137329,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.7448770999908447,0.224705621600151,1.0213905572891235,286.51416015625,284.95001220703125,300.3851928710937,296.94677734375,298.5176696777344,297.211181640625,286.51446533203125,1.0,0.5691581964492798,0.5744098424911499,0.5744098424911499,1.0,1.0,-3.08121109008789,1.2639585733413696,1.817252516746521,0.5691394805908203,1.0,1.0,0.0,134.91685485839844,109.0,66652.625,0.0,2373.171630859375,1.0,278.1499938964844,282.1359558105469,299.9435729980469,304.2682800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232541084289551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.742431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756400,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141296386719,0.870915412902832,0.3644710779190063,0.3293957710266113,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.973381757736206,0.4994581937789917,0.4732253551483154,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.9441850185394288,0.4570482075214386,0.3203442692756653,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.9341124892234802,0.4443147182464599,0.4217468500137329,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.7448770999908447,0.224705621600151,1.0213905572891235,286.51416015625,284.95001220703125,300.3851928710937,296.94677734375,298.5176696777344,297.211181640625,286.51446533203125,1.0,0.5691581964492798,0.5744098424911499,0.5744098424911499,1.0,1.0,-3.08121109008789,1.2639585733413696,1.817252516746521,0.5691394805908203,1.0,1.0,0.0,134.91685485839844,109.0,66652.625,0.0,2373.171630859375,1.0,278.1499938964844,282.1359558105469,299.9435729980469,304.2682800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232541084289551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.742431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756460,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.8961718082427979,0.3648688495159149,0.3293303251266479,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.9975795149803162,0.5020954608917236,0.4751489162445068,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.9727310538291932,0.4579886496067047,0.3206656277179718,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.963857650756836,0.4453123807907104,0.4222409129142761,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.7650952339172363,0.224835455417633,1.01983904838562,286.516845703125,284.95001220703125,300.4384765625,296.97125244140625,298.5387878417969,297.2149353027344,286.5169677734375,1.0,0.5618999600410461,0.5722363591194153,0.5722363591194153,1.0,1.0,-3.077529191970825,1.259507417678833,1.818021774291992,0.5653716325759888,1.0,1.0,0.0,123.4789810180664,127.0,66644.421875,0.0,2310.078369140625,1.0,278.1499938964844,282.1356811523437,299.9678039550781,304.2933654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225380778312683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756520,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.8961718082427979,0.3648688495159149,0.3293303251266479,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.9975795149803162,0.5020954608917236,0.4751489162445068,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.9727310538291932,0.4579886496067047,0.3206656277179718,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.963857650756836,0.4453123807907104,0.4222409129142761,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.7650952339172363,0.224835455417633,1.01983904838562,286.516845703125,284.95001220703125,300.4384765625,296.97125244140625,298.5387878417969,297.2149353027344,286.5169677734375,1.0,0.5618999600410461,0.5722363591194153,0.5722363591194153,1.0,1.0,-3.077529191970825,1.259507417678833,1.818021774291992,0.5653716325759888,1.0,1.0,0.0,123.4789810180664,127.0,66644.421875,0.0,2310.078369140625,1.0,278.1499938964844,282.1356811523437,299.9678039550781,304.2933654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225380778312683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.098876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
