time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756580,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343322753906,0.8969584703445435,0.365318089723587,0.3297144770622253,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.9988647103309632,0.5041797757148743,0.4770541191101074,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.9738127589225768,0.4590013325214386,0.3213473260402679,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.534423828125,0.9650599956512452,0.4463653862476349,0.4232091009616852,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.7656201124191284,0.2250055372714996,1.0205243825912476,286.5344543457031,284.95001220703125,300.4917297363281,296.9956359863281,298.5590515136719,297.2166748046875,286.53533935546875,1.0,0.5641489624977112,0.5700629353523254,0.5700629353523254,1.0,1.0,-3.088124513626098,1.2613749504089355,1.826749563217163,0.5644476413726807,1.0,1.0,0.0,123.71347045898438,145.0,66818.6484375,0.0,2327.025634765625,1.0,278.1499938964844,282.1452941894531,299.9931030273437,304.3264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822014331817627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756640,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343322753906,0.8969584703445435,0.365318089723587,0.3297144770622253,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.9988647103309632,0.5041797757148743,0.4770541191101074,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5344543457031,0.9738127589225768,0.4590013325214386,0.3213473260402679,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.534423828125,0.9650599956512452,0.4463653862476349,0.4232091009616852,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.7656201124191284,0.2250055372714996,1.0205243825912476,286.5344543457031,284.95001220703125,300.4917297363281,296.9956359863281,298.5590515136719,297.2166748046875,286.53533935546875,1.0,0.5641489624977112,0.5700629353523254,0.5700629353523254,1.0,1.0,-3.088124513626098,1.2613749504089355,1.826749563217163,0.5644476413726807,1.0,1.0,0.0,123.71347045898438,145.0,66818.6484375,0.0,2327.025634765625,1.0,278.1499938964844,282.1452941894531,299.9931030273437,304.3264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822014331817627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756700,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.8884558081626892,0.3655238747596741,0.3300398588180542,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54412841796875,0.9924212694168092,0.5051620006561279,0.4782948195934295,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440979003906,0.9651735424995422,0.4595094621181488,0.3218051195144653,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440979003906,0.9559593200683594,0.4468812048435211,0.4238399863243103,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.7586272358894348,0.2250696122646331,1.0215234756469729,286.5440979003906,284.95001220703125,300.5183410644531,297.0077819824219,298.5688171386719,297.217041015625,286.5448608398437,1.0,0.5671423673629761,0.5689762234687805,0.5689762234687805,1.0,1.0,-3.0926809310913086,1.2619397640228271,1.830741286277771,0.563942551612854,1.0,1.0,0.0,127.52980041503906,145.0,66899.3046875,0.0,2355.454833984375,1.0,278.1499938964844,282.1502685546875,300.005859375,304.3446960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218687176704407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2672.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.8777773976325989,0.365712970495224,0.3304004073143005,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.9832014441490172,0.5061855316162109,0.4794338345527649,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.9534143805503844,0.4600133001804352,0.3222990036010742,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.9437301754951476,0.4473849534988403,0.4245124459266662,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.7499774694442749,0.2251168191432953,1.0226943492889404,286.5530090332031,284.95001220703125,300.5449523925781,297.0199279785156,298.5785217285156,297.2174987792969,286.55377197265625,1.0,0.5708591938018799,0.5678461790084839,0.5678461790084839,1.0,1.0,-3.097111225128174,1.2623882293701172,1.8347229957580569,0.5632868409156799,1.0,1.0,0.0,132.63632202148438,163.0,66975.671875,0.0,2390.811279296875,1.0,278.1499938964844,282.15484619140625,300.0184326171875,304.36260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821753978729248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.826416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756820,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.8550131916999817,0.3660559058189392,0.3311793208122253,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718688964844,0.9595438241958618,0.5082839727401733,0.4818702638149261,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.9255447387695312,0.4610199630260467,0.323356032371521,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.9157609343528748,0.4483658671379089,0.4259279668331146,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5715026855469,0.7317344546318054,0.2251705825328827,1.0253071784973145,286.57183837890625,284.95001220703125,300.5981750488281,297.0440673828125,298.5979309082031,297.2184753417969,286.5726623535156,1.0,0.5798108577728271,0.5655862092971802,0.5655862092971802,1.0,1.0,-3.107088804244995,1.263730764389038,1.8433581590652464,0.5621376037597656,1.0,1.0,0.0,145.37571716308594,181.0,67140.53125,0.0,2477.054443359375,1.0,278.1499938964844,282.1646728515625,300.0430908203125,304.3982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821570873260498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756880,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.8550131916999817,0.3660559058189392,0.3311793208122253,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718688964844,0.9595438241958618,0.5082839727401733,0.4818702638149261,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.9255447387695312,0.4610199630260467,0.323356032371521,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.9157609343528748,0.4483658671379089,0.4259279668331146,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5715026855469,0.7317344546318054,0.2251705825328827,1.0253071784973145,286.57183837890625,284.95001220703125,300.5981750488281,297.0440673828125,298.5979309082031,297.2184753417969,286.5726623535156,1.0,0.5798108577728271,0.5655862092971802,0.5655862092971802,1.0,1.0,-3.107088804244995,1.263730764389038,1.8433581590652464,0.5621376037597656,1.0,1.0,0.0,145.37571716308594,181.0,67140.53125,0.0,2477.054443359375,1.0,278.1499938964844,282.1646728515625,300.0430908203125,304.3982238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821570873260498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756940,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.8336482048034668,0.3663621842861175,0.3320096135139465,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.9324843287467957,0.5104107856750488,0.4844373762607574,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.899056613445282,0.4620348215103149,0.3244845867156982,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.8906018137931824,0.4493158757686615,0.4274047315120697,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.7137226462364197,0.2251745611429214,1.0281245708465576,286.5914001464844,284.95001220703125,300.6513671875,297.0681457519531,298.6171569824219,297.2193908691406,286.5922241210937,1.0,0.5900614261627197,0.5633261799812317,0.5633261799812317,1.0,1.0,-3.117695569992065,1.2652872800827026,1.8524081707000728,0.5610781908035278,1.0,1.0,0.0,160.4832305908203,199.0,67311.4765625,0.0,2577.650390625,1.0,278.1499938964844,282.17486572265625,300.0674133300781,304.4338684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214309811592102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.831298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757000,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.8336482048034668,0.3663621842861175,0.3320096135139465,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.9324843287467957,0.5104107856750488,0.4844373762607574,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.899056613445282,0.4620348215103149,0.3244845867156982,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.8906018137931824,0.4493158757686615,0.4274047315120697,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.7137226462364197,0.2251745611429214,1.0281245708465576,286.5914001464844,284.95001220703125,300.6513671875,297.0681457519531,298.6171569824219,297.2193908691406,286.5922241210937,1.0,0.5900614261627197,0.5633261799812317,0.5633261799812317,1.0,1.0,-3.117695569992065,1.2652872800827026,1.8524081707000728,0.5610781908035278,1.0,1.0,0.0,160.4832305908203,199.0,67311.4765625,0.0,2577.650390625,1.0,278.1499938964844,282.17486572265625,300.0674133300781,304.4338684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214309811592102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2668.831298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757060,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.8145244121551514,0.3666404783725738,0.3328659236431122,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.9073704481124878,0.5125440955162048,0.4870703518390655,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61102294921875,0.8768384456634521,0.4630697965621948,0.32566699385643,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.868709921836853,0.4502394199371338,0.4289111793041229,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.6955152153968811,0.2251348942518234,1.0310015678405762,286.61102294921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6359558105469,297.22021484375,286.61181640625,1.0,0.6009995341300964,0.5609263777732849,0.5609263777732849,1.0,1.0,-3.1285831928253174,1.2667068243026731,1.861876368522644,0.5598623156547546,1.0,1.0,0.0,177.02622985839844,217.0,67482.0234375,0.0,2687.13818359375,1.0,278.1499938964844,282.1850891113281,300.09149169921875,304.4693908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82131028175354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757120,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.8145244121551514,0.3666404783725738,0.3328659236431122,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.9073704481124878,0.5125440955162048,0.4870703518390655,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61102294921875,0.8768384456634521,0.4630697965621948,0.32566699385643,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109924316406,0.868709921836853,0.4502394199371338,0.4289111793041229,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.6955152153968811,0.2251348942518234,1.0310015678405762,286.61102294921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6359558105469,297.22021484375,286.61181640625,1.0,0.6009995341300964,0.5609263777732849,0.5609263777732849,1.0,1.0,-3.1285831928253174,1.2667068243026731,1.861876368522644,0.5598623156547546,1.0,1.0,0.0,177.02622985839844,217.0,67482.0234375,0.0,2687.13818359375,1.0,278.1499938964844,282.1850891113281,300.09149169921875,304.4693908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82131028175354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.7964428067207336,0.3669001460075378,0.3337319493293762,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.8875418901443481,0.5146792531013489,0.4897346496582031,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.8578265309333801,0.464131087064743,0.3268880844116211,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.8500980138778687,0.4511437714099884,0.4304276704788208,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.6792134046554565,0.2250639647245407,1.0338683128356934,286.6305847167969,284.95001220703125,300.7577209472656,297.1159973144531,298.654541015625,297.2209167480469,286.6313781738281,1.0,0.6121907830238342,0.5585266351699829,0.5585266351699829,1.0,1.0,-3.1395609378814697,1.2680840492248535,1.8714767694473269,0.5586287975311279,1.0,1.0,0.0,194.31678771972656,235.0,67651.921875,0.0,2801.564208984375,1.0,278.1499938964844,282.1952209472656,300.11541748046875,304.5046691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211928606033325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.7964428067207336,0.3669001460075378,0.3337319493293762,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.8875418901443481,0.5146792531013489,0.4897346496582031,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.8578265309333801,0.464131087064743,0.3268880844116211,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.8500980138778687,0.4511437714099884,0.4304276704788208,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.6792134046554565,0.2250639647245407,1.0338683128356934,286.6305847167969,284.95001220703125,300.7577209472656,297.1159973144531,298.654541015625,297.2209167480469,286.6313781738281,1.0,0.6121907830238342,0.5585266351699829,0.5585266351699829,1.0,1.0,-3.1395609378814697,1.2680840492248535,1.8714767694473269,0.5586287975311279,1.0,1.0,0.0,194.31678771972656,235.0,67651.921875,0.0,2801.564208984375,1.0,278.1499938964844,282.1952209472656,300.11541748046875,304.5046691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211928606033325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757300,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.7881036996841431,0.3670244514942169,0.3341656625270843,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.8787303566932678,0.5157479643821716,0.4910740256309509,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64031982421875,0.8494881391525269,0.4646705985069275,0.3275095522403717,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8419409394264221,0.4515899419784546,0.4311862587928772,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.6719056963920593,0.2250193655490875,1.0352877378463743,286.64031982421875,284.95001220703125,300.7843017578125,297.1278991699219,298.66375732421875,297.22125244140625,286.64111328125,1.0,0.6178169846534729,0.5573267340660095,0.5573267340660095,1.0,1.0,-3.145068407058716,1.2687517404556274,1.876316785812378,0.5580081939697266,1.0,1.0,0.0,203.1251220703125,235.0,67736.4375,0.0,2859.97314453125,1.0,278.1499938964844,282.2002868652344,300.1273193359375,304.5222473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211331963539124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.071044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757360,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6498718261719,0.7803086042404175,0.3671455681324005,0.334599882364273,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500244140625,0.8705623149871826,0.516817033290863,0.4924174845218658,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.8418161273002625,0.4652135670185089,0.3281366527080536,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.8344128727912903,0.4520326256752014,0.4319451451301574,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6496276855469,0.6651291847229004,0.2249700278043747,1.0367015600204468,286.64996337890625,284.95001220703125,300.8108825683594,297.1398010253906,298.6728820800781,297.2215881347656,286.6507568359375,1.0,0.6234445571899414,0.5560886859893799,0.5560886859893799,1.0,1.0,-3.1505706310272217,1.2693454027175903,1.881225228309632,0.5573228597640991,1.0,1.0,0.0,212.0264434814453,223.0,67820.078125,0.0,2919.080810546875,1.0,278.1499938964844,282.2052917480469,300.1391906738281,304.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210722804069519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757420,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.7771762013435364,0.3673329949378967,0.3349044024944305,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604309082031,0.8677957653999329,0.5183627009391785,0.4940122067928314,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.8389716148376465,0.4660050272941589,0.3287909924983978,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.8315603137016296,0.4526737332344055,0.4326952695846557,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601867675781,0.6622987389564514,0.2249066084623336,1.037116765975952,286.660400390625,284.95001220703125,300.8491516113281,297.1568908691406,298.68585205078125,297.22216796875,286.660888671875,1.0,0.6255829334259033,0.554305911064148,0.554305911064148,1.0,1.0,-3.155038833618164,1.2686482667922974,1.8863905668258667,0.5556371212005615,1.0,1.0,0.0,216.0083770751953,223.0,67896.65625,0.0,2949.76025390625,1.0,278.1499938964844,282.2101745605469,300.15606689453125,304.563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209510445594788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757480,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.7770707011222839,0.3674142956733703,0.3349800109863281,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.8679508566856384,0.5189695954322815,0.4945854842662811,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8389841318130493,0.4663208723068237,0.3290123045444488,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8315438628196716,0.4529272615909576,0.4329384565353393,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66339111328125,0.6621427536010742,0.2248891592025756,1.037056803703308,286.66357421875,284.95001220703125,300.8640441894531,297.1635131835937,298.6908874511719,297.2224426269531,286.6640319824219,1.0,0.6257901787757874,0.5536126494407654,0.5536126494407654,1.0,1.0,-3.1563057899475098,1.268165946006775,1.8881399631500244,0.554852306842804,1.0,1.0,0.0,216.2486724853516,211.0,67919.5234375,0.0,2953.6884765625,1.0,278.1499938964844,282.2115783691406,300.1625061035156,304.5716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208789825439453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.71435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757540,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.7801222801208496,0.3677474856376648,0.3351390361785888,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67315673828125,0.8723106980323792,0.5211750864982605,0.4965084493160248,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8424822688102722,0.4674983322620392,0.3297188878059387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8348506689071655,0.4538581967353821,0.433672547340393,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.66450434923172,0.2248731106519699,1.036288142204285,286.6731262207031,284.95001220703125,300.9172058105469,297.1871337890625,298.7089233398437,297.22381591796875,286.6734924316406,1.0,0.6242513656616211,0.5511365532875061,0.5511365532875061,1.0,1.0,-3.159618616104126,1.2658803462982178,1.893738269805908,0.5517284274101257,1.0,1.0,0.0,213.0756225585937,199.0,67984.71875,0.0,2943.484375,1.0,278.1499938964844,282.215576171875,300.1853332519531,304.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205026388168335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.2265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757600,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.7801222801208496,0.3677474856376648,0.3351390361785888,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67315673828125,0.8723106980323792,0.5211750864982605,0.4965084493160248,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8424822688102722,0.4674983322620392,0.3297188878059387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8348506689071655,0.4538581967353821,0.433672547340393,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.66450434923172,0.2248731106519699,1.036288142204285,286.6731262207031,284.95001220703125,300.9172058105469,297.1871337890625,298.7089233398437,297.22381591796875,286.6734924316406,1.0,0.6242513656616211,0.5511365532875061,0.5511365532875061,1.0,1.0,-3.159618616104126,1.2658803462982178,1.893738269805908,0.5517284274101257,1.0,1.0,0.0,213.0756225585937,199.0,67984.71875,0.0,2943.484375,1.0,278.1499938964844,282.215576171875,300.1853332519531,304.5997009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205026388168335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.2265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757660,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.7869331240653992,0.3681135177612304,0.3351868093013763,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.8809272050857544,0.5234859585762024,0.4983597993850708,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.8498438596725464,0.4687633812427521,0.3303675353527069,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.8418713808059692,0.4548042416572571,0.4342701435089111,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.6701215505599976,0.2249307185411453,1.0350991487503052,286.6815795898437,284.95001220703125,300.97039794921875,297.210693359375,298.7274780273437,297.22576904296875,286.681884765625,1.0,0.6204508543014526,0.5488740801811218,0.5488740801811218,1.0,1.0,-3.16197156906128,1.2634391784667969,1.8985322713851929,0.5486534833908081,1.0,1.0,0.0,205.87022399902344,187.0,68040.859375,0.0,2909.511962890625,1.0,278.1499938964844,282.21893310546875,300.20831298828125,304.6267395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200089931488037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.65283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757720,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.7869331240653992,0.3681135177612304,0.3351868093013763,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.8809272050857544,0.5234859585762024,0.4983597993850708,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.8498438596725464,0.4687633812427521,0.3303675353527069,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815795898437,0.8418713808059692,0.4548042416572571,0.4342701435089111,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.6701215505599976,0.2249307185411453,1.0350991487503052,286.6815795898437,284.95001220703125,300.97039794921875,297.210693359375,298.7274780273437,297.22576904296875,286.681884765625,1.0,0.6204508543014526,0.5488740801811218,0.5488740801811218,1.0,1.0,-3.16197156906128,1.2634391784667969,1.8985322713851929,0.5486534833908081,1.0,1.0,0.0,205.87022399902344,187.0,68040.859375,0.0,2909.511962890625,1.0,278.1499938964844,282.21893310546875,300.20831298828125,304.6267395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200089931488037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.65283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757780,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896667480469,0.7962303161621094,0.3685058653354645,0.3351811170578003,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.8924473524093628,0.5258840918540955,0.5002198815345764,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.8599245548248291,0.4701088070869446,0.3310139775276184,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.8514696955680847,0.4557650685310364,0.4347998201847076,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.6779720187187195,0.2250507771968841,1.0338205099105835,286.689697265625,284.95001220703125,301.0235900878906,297.2341613769531,298.7461242675781,297.2281494140625,286.6900329589844,1.0,0.615517795085907,0.5466116070747375,0.5466116070747375,1.0,1.0,-3.164076805114746,1.2608524560928345,1.9032244682312007,0.5454898476600647,1.0,1.0,0.0,196.63856506347656,175.0,68094.0625,0.0,2864.041015625,1.0,278.1499938964844,282.2221374511719,300.2315368652344,304.6537475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819471538066864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757840,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896667480469,0.7962303161621094,0.3685058653354645,0.3351811170578003,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.8924473524093628,0.5258840918540955,0.5002198815345764,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.8599245548248291,0.4701088070869446,0.3310139775276184,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.689697265625,0.8514696955680847,0.4557650685310364,0.4347998201847076,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.6779720187187195,0.2250507771968841,1.0338205099105835,286.689697265625,284.95001220703125,301.0235900878906,297.2341613769531,298.7461242675781,297.2281494140625,286.6900329589844,1.0,0.615517795085907,0.5466116070747375,0.5466116070747375,1.0,1.0,-3.164076805114746,1.2608524560928345,1.9032244682312007,0.5454898476600647,1.0,1.0,0.0,196.63856506347656,175.0,68094.0625,0.0,2864.041015625,1.0,278.1499938964844,282.2221374511719,300.2315368652344,304.6537475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819471538066864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.67431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757900,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.8017472624778748,0.3687166571617126,0.3351706564426422,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.8992284536361694,0.5271090865135193,0.5011559128761292,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937561035156,0.8659765720367432,0.4708134531974792,0.3313442766666412,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937561035156,0.8572361469268799,0.4562557935714721,0.4350523352622986,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.693603515625,0.6826984882354736,0.2251343876123428,1.0331909656524658,286.6937561035156,284.95001220703125,301.0501708984375,297.2458801269531,298.7554626464844,297.2294311523437,286.694091796875,1.0,0.6127538084983826,0.5454803705215454,0.5454803705215454,1.0,1.0,-3.1651339530944824,1.259542465209961,1.905591368675232,0.5438918471336365,1.0,1.0,0.0,191.48736572265625,175.0,68120.53125,0.0,2838.399169921875,1.0,278.1499938964844,282.2237243652344,300.2431640625,304.6672668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191947340965271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757960,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.8077471852302551,0.3689372837543487,0.3351607620716095,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.9067001342773438,0.5283474922180176,0.5020968317985535,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8726592659950256,0.4715379178524017,0.3316821753978729,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8636148571968079,0.4567538797855377,0.4353030920028686,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6977844238281,0.6879028081893921,0.2252314835786819,1.032583713531494,286.69793701171875,284.95001220703125,301.0767822265625,297.257568359375,298.7649230957031,297.2308044433594,286.6982421875,1.0,0.6098703742027283,0.5444211959838867,0.5444211959838867,1.0,1.0,-3.166232109069824,1.2583450078964231,1.9078871011734009,0.5423986315727234,1.0,1.0,0.0,186.12124633789065,163.0,68148.4921875,0.0,2811.661376953125,1.0,278.1499938964844,282.2253723144531,300.2548217773437,304.68084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818917989730835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758020,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.8205230832099915,0.3694042861461639,0.3351488709449768,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.9249514937400818,0.5308574438095093,0.5039949417114258,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.8879055976867676,0.473039835691452,0.3323831558227539,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.8782358765602112,0.4577699899673462,0.4358069598674774,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.6996780037879944,0.2254590690135955,1.0314476490020752,286.7064819335937,284.95001220703125,301.1300048828125,297.2808837890625,298.7838439941406,297.233642578125,286.7068176269531,1.0,0.6038718223571777,0.5423027276992798,0.5423027276992798,1.0,1.0,-3.168581962585449,1.255996584892273,1.9125852584838867,0.5394278764724731,1.0,1.0,0.0,174.98292541503906,151.0,68206.328125,0.0,2756.245849609375,1.0,278.1499938964844,282.22882080078125,300.2781677246094,304.70819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183700442314148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.4755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758080,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.8205230832099915,0.3694042861461639,0.3351488709449768,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.9249514937400818,0.5308574438095093,0.5039949417114258,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.8879055976867676,0.473039835691452,0.3323831558227539,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.8782358765602112,0.4577699899673462,0.4358069598674774,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.6996780037879944,0.2254590690135955,1.0314476490020752,286.7064819335937,284.95001220703125,301.1300048828125,297.2808837890625,298.7838439941406,297.233642578125,286.7068176269531,1.0,0.6038718223571777,0.5423027276992798,0.5423027276992798,1.0,1.0,-3.168581962585449,1.255996584892273,1.9125852584838867,0.5394278764724731,1.0,1.0,0.0,174.98292541503906,151.0,68206.328125,0.0,2756.245849609375,1.0,278.1499938964844,282.22882080078125,300.2781677246094,304.70819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183700442314148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2640.4755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758140,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.8349546194076538,0.3699044585227966,0.3351532518863678,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153015136719,0.946491539478302,0.5334086418151855,0.5059182643890381,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9058986902236938,0.4746140539646148,0.3331238329410553,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.8955817222595215,0.4588118195533752,0.4363206923007965,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.7132121324539185,0.2257279455661773,1.0304335355758667,286.7152709960937,284.95001220703125,301.1832580566406,297.3041687011719,298.8026733398437,297.236572265625,286.71563720703125,1.0,0.597668468952179,0.5401843190193176,0.5401843190193176,1.0,1.0,-3.171190023422241,1.2537152767181396,1.9174748659133911,0.5364717245101929,1.0,1.0,0.0,163.48085021972656,139.0,68266.6328125,0.0,2699.2939453125,1.0,278.1499938964844,282.232421875,300.30145263671875,304.7357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178320527076721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758200,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.8349546194076538,0.3699044585227966,0.3351532518863678,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153015136719,0.946491539478302,0.5334086418151855,0.5059182643890381,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9058986902236938,0.4746140539646148,0.3331238329410553,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.8955817222595215,0.4588118195533752,0.4363206923007965,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151184082031,0.7132121324539185,0.2257279455661773,1.0304335355758667,286.7152709960937,284.95001220703125,301.1832580566406,297.3041687011719,298.8026733398437,297.236572265625,286.71563720703125,1.0,0.597668468952179,0.5401843190193176,0.5401843190193176,1.0,1.0,-3.171190023422241,1.2537152767181396,1.9174748659133911,0.5364717245101929,1.0,1.0,0.0,163.48085021972656,139.0,68266.6328125,0.0,2699.2939453125,1.0,278.1499938964844,282.232421875,300.30145263671875,304.7357177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178320527076721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758260,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8521848917007446,0.3704329431056976,0.3351759314537048,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.969454288482666,0.5359949469566345,0.507867157459259,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.9291250705718994,0.4762554764747619,0.3339053988456726,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.916853129863739,0.4598757326602936,0.4368475377559662,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7241516113281,0.7276692390441895,0.2260310649871826,1.029539704322815,286.7243347167969,284.95001220703125,301.2365417480469,297.327392578125,298.8214111328125,297.2395935058594,286.7247009277344,1.0,0.591351330280304,0.5380535125732422,0.5380535125732422,1.0,1.0,-3.174058675765991,1.2514811754226685,1.9225776195526123,0.5335083603858948,1.0,1.0,0.0,151.78550720214844,127.0,68329.203125,0.0,2641.71826171875,1.0,278.1499938964844,282.23614501953125,300.32470703125,304.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173045516014099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758320,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8521848917007446,0.3704329431056976,0.3351759314537048,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.969454288482666,0.5359949469566345,0.507867157459259,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.9291250705718994,0.4762554764747619,0.3339053988456726,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.916853129863739,0.4598757326602936,0.4368475377559662,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7241516113281,0.7276692390441895,0.2260310649871826,1.029539704322815,286.7243347167969,284.95001220703125,301.2365417480469,297.327392578125,298.8214111328125,297.2395935058594,286.7247009277344,1.0,0.591351330280304,0.5380535125732422,0.5380535125732422,1.0,1.0,-3.174058675765991,1.2514811754226685,1.9225776195526123,0.5335083603858948,1.0,1.0,0.0,151.78550720214844,127.0,68329.203125,0.0,2641.71826171875,1.0,278.1499938964844,282.23614501953125,300.32470703125,304.7633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173045516014099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758380,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.8734203577041626,0.370982676744461,0.3352162539958954,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331237792969,0.991970717906952,0.5386640429496765,0.5098823308944702,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.9563913345336914,0.4779592752456665,0.3347288966178894,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.9439821243286132,0.4609554708003998,0.4373876452445984,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.7444551587104797,0.2263623625040054,1.0287649631500244,286.73309326171875,284.95001220703125,301.28985595703125,297.3505249023437,298.840087890625,297.2428283691406,286.73345947265625,1.0,0.5849296450614929,0.5359227061271667,0.5359227061271667,1.0,1.0,-3.1767163276672363,1.2491097450256348,1.9276065826416016,0.5304633378982544,1.0,1.0,0.0,140.0098114013672,130.0,68388.203125,0.0,2583.609619140625,1.0,278.1499938964844,282.2396850585937,300.3478698730469,304.79071044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167763352394104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
