time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758440,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330627441406,0.8734203577041626,0.370982676744461,0.3352162539958954,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331237792969,0.991970717906952,0.5386640429496765,0.5098823308944702,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.9563913345336914,0.4779592752456665,0.3347288966178894,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.9439821243286132,0.4609554708003998,0.4373876452445984,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.7444551587104797,0.2263623625040054,1.0287649631500244,286.73309326171875,284.95001220703125,301.28985595703125,297.3505249023437,298.840087890625,297.2428283691406,286.73345947265625,1.0,0.5849296450614929,0.5359227061271667,0.5359227061271667,1.0,1.0,-3.1767163276672363,1.2491097450256348,1.9276065826416016,0.5304633378982544,1.0,1.0,0.0,140.0098114013672,130.0,68388.203125,0.0,2583.609619140625,1.0,278.1499938964844,282.2396850585937,300.3478698730469,304.79071044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167763352394104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758500,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.8803642988204956,0.3712609708309173,0.3353371024131775,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.9982073307037354,0.5399677157402039,0.5109646916389465,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391357421875,0.9645684361457824,0.4788210690021515,0.3352226912975311,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391357421875,0.9523833990097046,0.4615001380443573,0.4377640187740326,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388916015625,0.7499437928199768,0.2265318185091018,1.0288833379745483,286.7391357421875,284.95001220703125,301.3165283203125,297.3620910644531,298.8493957519531,297.2442932128906,286.7396240234375,1.0,0.5837324261665344,0.5348572731018066,0.5348572731018066,1.0,1.0,-3.179696798324585,1.2486159801483154,1.93108069896698,0.5292320847511292,1.0,1.0,0.0,136.7926025390625,130.0,68438.2890625,0.0,2571.7509765625,1.0,278.1499938964844,282.2425537109375,300.3595275878906,304.80517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165286183357239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758560,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.883862316608429,0.3715217411518097,0.3355183601379394,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.9990000128746032,0.5413822531700134,0.5091115832328796,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.9686740040779114,0.4796793162822723,0.3357725739479065,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.9565461277961732,0.4620311558246612,0.4382063448429107,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435607910156,0.752724289894104,0.2266889363527298,1.0293177366256714,286.74371337890625,284.95001220703125,301.3432006835937,297.3736267089844,298.8587341308594,297.2460327148437,286.7439880371094,1.0,0.5830155611038208,0.5337921380996704,0.5337921380996704,1.0,1.0,-3.180606842041016,1.2472151517868042,1.9333915710449217,0.5276585221290588,1.0,1.0,0.0,135.27670288085938,148.0,68463.5625,0.0,2564.3525390625,1.0,278.1499938964844,282.2442932128906,300.37115478515625,304.8193054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162890076637268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758620,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75604248046875,0.8795072436332703,0.3719260990619659,0.3359588980674743,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7563171386719,0.9986980557441713,0.5437859892845154,0.5144404172897339,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.9645490646362304,0.4810667932033539,0.3367870450019836,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.951789140701294,0.4628784954547882,0.4390813410282135,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.7492663264274597,0.226941168308258,1.030830144882202,286.7562255859375,284.95001220703125,301.3858947753906,297.3920593261719,298.8744506835937,297.2496643066406,286.7578125,1.0,0.5863419771194458,0.5320878624916077,0.5320878624916077,1.0,1.0,-3.1904101371765137,1.2485531568527222,1.9418569803237915,0.5264186859130859,1.0,1.0,0.0,137.89077758789062,148.0,68601.203125,0.0,2598.88623046875,1.0,278.1499938964844,282.25128173828125,300.3896484375,304.8425598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158919811248779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8765236735343933,0.3720321655273437,0.3361100554466247,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.9964913725852966,0.5442511439323425,0.5151007771492004,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.961384117603302,0.4814250767230987,0.3370770514011383,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.9483376741409302,0.4630953967571258,0.4393443763256073,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615661621094,0.7469068169593811,0.2270030975341797,1.0314061641693115,286.7621459960937,284.95001220703125,301.3965759277344,297.39666748046875,298.8779296875,297.2498474121094,286.76324462890625,1.0,0.5876290798187256,0.5316618084907532,0.5316618084907532,1.0,1.0,-3.1929163932800293,1.2488805055618286,1.9440357685089111,0.5263084173202515,1.0,1.0,0.0,139.5146942138672,166.0,68642.2578125,0.0,2612.56005859375,1.0,278.1499938964844,282.25421142578125,300.39459228515625,304.8505554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158413171768188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758740,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.857665479183197,0.3725208342075348,0.3369549810886383,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.9797394871711732,0.5466791391372681,0.517804741859436,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.9394009113311768,0.4832121729850769,0.3386224210262298,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.9251598715782166,0.4641506969928741,0.4407608211040497,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.7320178747177124,0.2272663861513137,1.034648060798645,286.7828674316406,284.95001220703125,301.45001220703125,297.419677734375,298.8954162597656,297.2511291503906,286.7836608886719,1.0,0.5956824421882629,0.5295315384864807,0.5295315384864807,1.0,1.0,-3.204651594161988,1.250210165977478,1.9544415473937988,0.5249840617179871,1.0,1.0,0.0,150.5957489013672,184.0,68817.609375,0.0,2696.53173828125,1.0,278.1499938964844,282.2649230957031,300.41876220703125,304.8877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157148957252502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2615.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758800,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.857665479183197,0.3725208342075348,0.3369549810886383,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.9797394871711732,0.5466791391372681,0.517804741859436,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.9394009113311768,0.4832121729850769,0.3386224210262298,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.9251598715782166,0.4641506969928741,0.4407608211040497,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.7320178747177124,0.2272663861513137,1.034648060798645,286.7828674316406,284.95001220703125,301.45001220703125,297.419677734375,298.8954162597656,297.2511291503906,286.7836608886719,1.0,0.5956824421882629,0.5295315384864807,0.5295315384864807,1.0,1.0,-3.204651594161988,1.250210165977478,1.9544415473937988,0.5249840617179871,1.0,1.0,0.0,150.5957489013672,184.0,68817.609375,0.0,2696.53173828125,1.0,278.1499938964844,282.2649230957031,300.41876220703125,304.8877868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157148957252502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2615.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758860,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.8479370474815369,0.3771939873695373,0.3405619263648987,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450622558594,0.9691477417945862,0.5535827279090881,0.5235881805419922,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84490966796875,0.9268163442611694,0.4893264174461365,0.3423818945884704,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448486328125,0.9125090837478638,0.4695940911769867,0.445201575756073,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84332275390625,0.7257119417190552,0.2322393953800201,1.053213596343994,286.8448791503906,284.95001220703125,301.50390625,297.4396057128906,298.9393615722656,297.2938232421875,286.8482971191406,1.0,0.6072455644607544,0.5272470712661743,0.5272470712661743,1.0,1.0,-3.248080253601074,1.2646729946136477,1.9834072589874268,0.5291337966918945,1.0,1.0,0.0,160.4297332763672,202.0,69463.609375,0.0,2839.70556640625,1.0,278.1499938964844,282.3011474609375,300.4427185058594,304.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81625896692276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.94677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758920,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.8479370474815369,0.3771939873695373,0.3405619263648987,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450622558594,0.9691477417945862,0.5535827279090881,0.5235881805419922,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84490966796875,0.9268163442611694,0.4893264174461365,0.3423818945884704,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448486328125,0.9125090837478638,0.4695940911769867,0.445201575756073,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84332275390625,0.7257119417190552,0.2322393953800201,1.053213596343994,286.8448791503906,284.95001220703125,301.50390625,297.4396057128906,298.9393615722656,297.2938232421875,286.8482971191406,1.0,0.6072455644607544,0.5272470712661743,0.5272470712661743,1.0,1.0,-3.248080253601074,1.2646729946136477,1.9834072589874268,0.5291337966918945,1.0,1.0,0.0,160.4297332763672,202.0,69463.609375,0.0,2839.70556640625,1.0,278.1499938964844,282.3011474609375,300.4427185058594,304.94189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81625896692276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.94677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758980,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8342065811157227,0.3800807595252991,0.3439712822437286,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.952340006828308,0.5589937567710876,0.5294769406318665,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9090197086334229,0.49387326836586,0.3461447656154632,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.8959776759147644,0.4734514057636261,0.4496663510799408,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.7159367203712463,0.2357597649097442,1.072996973991394,286.9161682128906,284.95001220703125,301.5586853027344,297.45367431640625,298.9714050292969,297.3170471191406,286.9185791015625,1.0,0.6209115982055664,0.5249626636505127,0.5249626636505127,1.0,1.0,-3.292950391769409,1.279476761817932,2.0134737491607666,0.5340692400932312,1.0,1.0,0.0,174.3934326171875,220.0,70119.234375,0.0,3012.7265625,1.0,278.1499938964844,282.3412475585937,300.46258544921875,305.0090026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818121075630188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759040,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8342065811157227,0.3800807595252991,0.3439712822437286,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.952340006828308,0.5589937567710876,0.5294769406318665,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9090197086334229,0.49387326836586,0.3461447656154632,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.8959776759147644,0.4734514057636261,0.4496663510799408,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.7159367203712463,0.2357597649097442,1.072996973991394,286.9161682128906,284.95001220703125,301.5586853027344,297.45367431640625,298.9714050292969,297.3170471191406,286.9185791015625,1.0,0.6209115982055664,0.5249626636505127,0.5249626636505127,1.0,1.0,-3.292950391769409,1.279476761817932,2.0134737491607666,0.5340692400932312,1.0,1.0,0.0,174.3934326171875,220.0,70119.234375,0.0,3012.7265625,1.0,278.1499938964844,282.3412475585937,300.46258544921875,305.0090026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818121075630188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759100,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.826012134552002,0.3811489641666412,0.3452822566032409,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94403076171875,0.9414945244789124,0.5613507628440857,0.5320571660995483,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.8992018103599548,0.4958090186119079,0.3477577269077301,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8863551616668701,0.4750028848648071,0.4515018761157989,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.7092074155807495,0.2370951175689697,1.08085834980011,286.94390869140625,284.95001220703125,301.5863952636719,297.4586181640625,298.9844970703125,297.323974609375,286.9460754394531,1.0,0.6279032826423645,0.5238204002380371,0.5238204002380371,1.0,1.0,-3.311246633529663,1.2850793600082395,2.026167154312134,0.5356044769287109,1.0,1.0,0.0,182.8307342529297,220.0,70374.609375,0.0,3100.0458984375,1.0,278.1499938964844,282.3567199707031,300.4682312011719,305.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191516399383545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759160,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.8179308772087097,0.382107138633728,0.3464935719966888,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.9305420517921448,0.5635926127433777,0.5345317721366882,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685363769531,0.8898203372955322,0.4976423680782318,0.3493005931377411,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.8769925236701965,0.4764319956302643,0.4532225131988525,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7021692991256714,0.2382746785879135,1.0880227088928225,286.968505859375,284.95001220703125,301.6142883300781,297.4622802734375,298.9956359863281,297.32940673828125,286.9704284667969,1.0,0.6348599791526794,0.5222232341766357,0.5222232341766357,1.0,1.0,-3.328226327896118,1.2893043756484983,2.03892183303833,0.5360463857650757,1.0,1.0,0.0,191.63804626464844,238.0,70596.078125,0.0,3187.46435546875,1.0,278.1499938964844,282.3702392578125,300.4719543457031,305.0551452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201372623443604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2656.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759220,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8019137382507324,0.3837853670120239,0.3486951887607574,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9101792573928832,0.5678149461746216,0.5392311811447144,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.8724376559257507,0.5010900497436523,0.3522299230098724,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.8597583174705505,0.4790166318416595,0.4563978910446167,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.6886309385299683,0.2402648627758026,1.1006416082382202,287.0107727050781,284.95001220703125,301.67059326171875,297.4657592773437,299.0154724121094,297.3368225097656,287.0123291015625,1.0,0.6485438942909241,0.5190287828445435,0.5190287828445435,1.0,1.0,-3.3590428829193115,1.296177625656128,2.062865257263184,0.5360312461853027,1.0,1.0,0.0,209.9280700683593,256.0,70971.6640625,0.0,3361.51953125,1.0,278.1499938964844,282.3930053710937,300.47479248046875,305.086181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219239711761475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759280,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8019137382507324,0.3837853670120239,0.3486951887607574,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9101792573928832,0.5678149461746216,0.5392311811447144,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.8724376559257507,0.5010900497436523,0.3522299230098724,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.8597583174705505,0.4790166318416595,0.4563978910446167,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.6886309385299683,0.2402648627758026,1.1006416082382202,287.0107727050781,284.95001220703125,301.67059326171875,297.4657592773437,299.0154724121094,297.3368225097656,287.0123291015625,1.0,0.6485438942909241,0.5190287828445435,0.5190287828445435,1.0,1.0,-3.3590428829193115,1.296177625656128,2.062865257263184,0.5360312461853027,1.0,1.0,0.0,209.9280700683593,256.0,70971.6640625,0.0,3361.51953125,1.0,278.1499938964844,282.3930053710937,300.47479248046875,305.086181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219239711761475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759340,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.7870849370956421,0.3852574229240417,0.350700318813324,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8938004374504089,0.5718005299568176,0.5436954498291016,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8574144840240479,0.5043595433235168,0.3550260663032532,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.8449268937110901,0.4813578426837921,0.459328830242157,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.6764349341392517,0.2419038861989975,1.111581563949585,287.046630859375,284.95001220703125,301.7275695800781,297.4645690917969,299.0333251953125,297.3411865234375,287.0479736328125,1.0,0.6618216633796692,0.5158343315124512,0.5158343315124512,1.0,1.0,-3.3868815898895264,1.3016119003295898,2.0852696895599365,0.5352049469947815,1.0,1.0,0.0,228.59034729003903,259.0,71281.8671875,0.0,3533.732177734375,1.0,278.1499938964844,282.4117736816406,300.4725646972656,305.10662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234913945198059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.944580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759400,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.7870849370956421,0.3852574229240417,0.350700318813324,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8938004374504089,0.5718005299568176,0.5436954498291016,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.8574144840240479,0.5043595433235168,0.3550260663032532,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.8449268937110901,0.4813578426837921,0.459328830242157,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.6764349341392517,0.2419038861989975,1.111581563949585,287.046630859375,284.95001220703125,301.7275695800781,297.4645690917969,299.0333251953125,297.3411865234375,287.0479736328125,1.0,0.6618216633796692,0.5158343315124512,0.5158343315124512,1.0,1.0,-3.3868815898895264,1.3016119003295898,2.0852696895599365,0.5352049469947815,1.0,1.0,0.0,228.59034729003903,259.0,71281.8671875,0.0,3533.732177734375,1.0,278.1499938964844,282.4117736816406,300.4725646972656,305.10662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234913945198059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2687.944580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759460,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0764465332031,0.7793615460395813,0.3866449892520904,0.352358877658844,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8858377933502197,0.5756751894950867,0.5477722883224487,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.8500794172286987,0.5075618028640747,0.3575657904148102,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.837473452091217,0.4835870862007141,0.4618700742721557,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.6703380942344666,0.2433744519948959,1.1203840970993042,287.0765991210937,284.95001220703125,301.7850952148437,297.458984375,299.0506896972656,297.3442687988281,287.07763671875,1.0,0.6704638004302979,0.5128734111785889,0.5128734111785889,1.0,1.0,-3.410465955734253,1.3055421113967896,2.104923963546753,0.5338337421417236,1.0,1.0,0.0,240.3228759765625,262.0,71526.8984375,0.0,3658.021728515625,1.0,278.1499938964844,282.4267272949219,300.4665832519531,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250159025192261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759520,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0764465332031,0.7793615460395813,0.3866449892520904,0.352358877658844,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8858377933502197,0.5756751894950867,0.5477722883224487,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.8500794172286987,0.5075618028640747,0.3575657904148102,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.837473452091217,0.4835870862007141,0.4618700742721557,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.6703380942344666,0.2433744519948959,1.1203840970993042,287.0765991210937,284.95001220703125,301.7850952148437,297.458984375,299.0506896972656,297.3442687988281,287.07763671875,1.0,0.6704638004302979,0.5128734111785889,0.5128734111785889,1.0,1.0,-3.410465955734253,1.3055421113967896,2.104923963546753,0.5338337421417236,1.0,1.0,0.0,240.3228759765625,262.0,71526.8984375,0.0,3658.021728515625,1.0,278.1499938964844,282.4267272949219,300.4665832519531,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250159025192261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759580,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.7751180529594421,0.3879594504833221,0.3537975251674652,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.8818596601486206,0.5794690847396851,0.5516008734703064,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8464156985282898,0.5107407569885254,0.3599626421928406,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8334980607032776,0.4857127964496612,0.4641486704349518,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.6671558022499084,0.2447098046541214,1.127736210823059,287.1011657714844,284.95001220703125,301.8431701660156,297.4494934082031,299.0672607421875,297.34637451171875,287.1020812988281,1.0,0.6768718957901001,0.5099124908447266,0.5099124908447266,1.0,1.0,-3.431269884109497,1.3081835508346558,2.123086452484131,0.5317957997322083,1.0,1.0,0.0,248.017578125,250.0,71718.3984375,0.0,3753.4345703125,1.0,278.1499938964844,282.4383544921875,300.45623779296875,305.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826343834400177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759640,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010437011719,0.7751180529594421,0.3879594504833221,0.3537975251674652,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.8818596601486206,0.5794690847396851,0.5516008734703064,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8464156985282898,0.5107407569885254,0.3599626421928406,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8334980607032776,0.4857127964496612,0.4641486704349518,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10076904296875,0.6671558022499084,0.2447098046541214,1.127736210823059,287.1011657714844,284.95001220703125,301.8431701660156,297.4494934082031,299.0672607421875,297.34637451171875,287.1020812988281,1.0,0.6768718957901001,0.5099124908447266,0.5099124908447266,1.0,1.0,-3.431269884109497,1.3081835508346558,2.123086452484131,0.5317957997322083,1.0,1.0,0.0,248.017578125,250.0,71718.3984375,0.0,3753.4345703125,1.0,278.1499938964844,282.4383544921875,300.45623779296875,305.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826343834400177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759700,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.111328125,0.7756894826889038,0.3886004984378814,0.3543654978275299,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8829889297485352,0.5813522338867188,0.5533586144447327,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114196777344,0.8473928570747375,0.5123345851898193,0.361057698726654,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114196777344,0.8341903686523438,0.4867506325244903,0.465120792388916,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111145019531,0.667880654335022,0.2453517764806747,1.130605936050415,287.1114196777344,284.95001220703125,301.8723449707031,297.443359375,299.0753173828125,297.3472595214844,287.1121520996094,1.0,0.67775958776474,0.5084320306777954,0.5084320306777954,1.0,1.0,-3.440006971359253,1.3087583780288696,2.1312484741210938,0.5304720997810364,1.0,1.0,0.0,248.218490600586,250.0,71789.5078125,0.0,3776.025634765625,1.0,278.1499938964844,282.4427795410156,300.4499206542969,305.1230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269855380058289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2720.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759760,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7776153087615967,0.389241486787796,0.354861319065094,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.12030029296875,0.8856889009475708,0.5832311511039734,0.555038332939148,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202697753906,0.8497914671897888,0.513940155506134,0.3621058166027069,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202697753906,0.8362292647361755,0.4877800345420837,0.4660093486309051,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.6697741150856018,0.2459864765405655,1.1330806016921997,287.1202697753906,284.95001220703125,301.9016418457031,297.4364013671875,299.0836181640625,297.34814453125,287.1209411621094,1.0,0.6778090596199036,0.507071316242218,0.507071316242218,1.0,1.0,-3.4479305744171143,1.309197187423706,2.138733386993408,0.5291850566864014,1.0,1.0,0.0,246.5694580078125,238.0,71848.8515625,0.0,3785.818603515625,1.0,278.1499938964844,282.4463806152344,300.442626953125,305.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275855779647827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759820,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1340637207031,0.7829474210739136,0.3903766274452209,0.3556481301784515,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341552734375,0.892687976360321,0.5865355134010315,0.5578955411911011,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341552734375,0.8560922741889954,0.516798734664917,0.3639015555381775,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.8417578935623169,0.48958420753479,0.4674680233001709,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1338806152344,0.6747996807098389,0.2470993101596832,1.1369494199752808,287.1341247558594,284.95001220703125,301.95343017578125,297.4222717285156,299.0981140136719,297.3496398925781,287.1347045898437,1.0,0.6765987277030945,0.5046764612197876,0.5046764612197876,1.0,1.0,-3.460883378982544,1.3095154762268066,2.1513679027557373,0.5267439484596252,1.0,1.0,0.0,241.2389373779297,238.0,71934.90625,0.0,3786.32470703125,1.0,278.1499938964844,282.4516296386719,300.4280700683594,305.1126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828596830368042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759880,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358337402344,0.7838223576545715,0.3905320763587951,0.3557499051094055,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13592529296875,0.8938127756118774,0.5869860053062439,0.5582786202430725,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358947753906,0.8571137189865112,0.5171915888786316,0.3641437590122223,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358947753906,0.8426617980003357,0.4898298382759094,0.46765998005867,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.675615131855011,0.2472510039806366,1.1374455690383911,287.1358947753906,284.95001220703125,301.96051025390625,297.420166015625,299.1000671386719,297.3498229980469,287.136474609375,1.0,0.6763463020324707,0.504349946975708,0.504349946975708,1.0,1.0,-3.46258544921875,1.3095256090164185,2.153059720993042,0.5263954401016235,1.0,1.0,0.0,240.3474578857422,226.0,71945.21875,0.0,3785.259521484375,1.0,278.1499938964844,282.4522705078125,300.4259338378906,305.1112976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287326693534851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759940,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.792694628238678,0.3918350636959076,0.3565472364425659,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493530273437,0.9050281643867492,0.5907394289970398,0.5614086389541626,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.8674094080924988,0.5205098390579224,0.3661471903324127,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.8518473505973816,0.4918733239173889,0.4691947102546692,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.6838130354881287,0.2485161274671554,1.1412906646728516,287.1493225097656,284.95001220703125,302.0196533203125,297.401123046875,299.1163330078125,297.3515319824219,287.1498413085937,1.0,0.6734088063240051,0.5016285181045532,0.5016285181045532,1.0,1.0,-3.4761905670166016,1.3093137741088867,2.166876792907715,0.5233073830604553,1.0,1.0,0.0,231.34646606445312,214.0,72017.6875,0.0,3765.5556640625,1.0,278.1499938964844,282.4566650390625,300.4065856933594,305.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298056721687317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760000,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492614746094,0.792694628238678,0.3918350636959076,0.3565472364425659,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493530273437,0.9050281643867492,0.5907394289970398,0.5614086389541626,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.8674094080924988,0.5205098390579224,0.3661471903324127,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.8518473505973816,0.4918733239173889,0.4691947102546692,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14910888671875,0.6838130354881287,0.2485161274671554,1.1412906646728516,287.1493225097656,284.95001220703125,302.0196533203125,297.401123046875,299.1163330078125,297.3515319824219,287.1498413085937,1.0,0.6734088063240051,0.5016285181045532,0.5016285181045532,1.0,1.0,-3.4761905670166016,1.3093137741088867,2.166876792907715,0.5233073830604553,1.0,1.0,0.0,231.34646606445312,214.0,72017.6875,0.0,3765.5556640625,1.0,278.1499938964844,282.4566650390625,300.4065856933594,305.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298056721687317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2746.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760060,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.8034786581993103,0.3931460976600647,0.357302576303482,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16168212890625,0.9195785522460938,0.5944923758506775,0.5644851326942444,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.8800176382064819,0.5238973498344421,0.368159145116806,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.8632054328918457,0.4939139485359192,0.4706735610961914,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.6937350034713745,0.2497832328081131,1.1448947191238403,287.1616516113281,284.95001220703125,302.0790100097656,297.3797607421875,299.1327209472656,297.353271484375,287.162109375,1.0,0.6697553992271423,0.4990276098251343,0.4990276098251343,1.0,1.0,-3.489335060119629,1.3090581893920898,2.180276870727539,0.5202534198760986,1.0,1.0,0.0,220.9907684326172,202.0,72077.59375,0.0,3736.4423828125,1.0,278.1499938964844,282.4602966308594,300.3850402832031,305.08013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308634161949158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.8034786581993103,0.3931460976600647,0.357302576303482,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16168212890625,0.9195785522460938,0.5944923758506775,0.5644851326942444,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.8800176382064819,0.5238973498344421,0.368159145116806,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.8632054328918457,0.4939139485359192,0.4706735610961914,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.6937350034713745,0.2497832328081131,1.1448947191238403,287.1616516113281,284.95001220703125,302.0790100097656,297.3797607421875,299.1327209472656,297.353271484375,287.162109375,1.0,0.6697553992271423,0.4990276098251343,0.4990276098251343,1.0,1.0,-3.489335060119629,1.3090581893920898,2.180276870727539,0.5202534198760986,1.0,1.0,0.0,220.9907684326172,202.0,72077.59375,0.0,3736.4423828125,1.0,278.1499938964844,282.4602966308594,300.3850402832031,305.08013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308634161949158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.484619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730651855469,0.8155208826065063,0.3944604694843292,0.358036071062088,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.9369953870773317,0.5982429385185242,0.5675325989723206,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.8947269916534424,0.5273502469062805,0.3701961040496826,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.8766286373138428,0.4959510862827301,0.4721222817897796,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.7051247954368591,0.2510494589805603,1.148369312286377,287.1731262207031,284.95001220703125,302.13848876953125,297.3564147949219,299.1488952636719,297.3550109863281,287.1735534667969,1.0,0.665733814239502,0.4964267015457153,0.4964267015457153,1.0,1.0,-3.502254009246826,1.3086166381835938,2.1936373710632324,0.5170778632164001,1.0,1.0,0.0,209.94151306152344,190.0,72126.921875,0.0,3702.369384765625,1.0,278.1499938964844,282.4632873535156,300.3617248535156,305.06036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319305777549744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730651855469,0.8155208826065063,0.3944604694843292,0.358036071062088,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.9369953870773317,0.5982429385185242,0.5675325989723206,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.8947269916534424,0.5273502469062805,0.3701961040496826,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.8766286373138428,0.4959510862827301,0.4721222817897796,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.7051247954368591,0.2510494589805603,1.148369312286377,287.1731262207031,284.95001220703125,302.13848876953125,297.3564147949219,299.1488952636719,297.3550109863281,287.1735534667969,1.0,0.665733814239502,0.4964267015457153,0.4964267015457153,1.0,1.0,-3.502254009246826,1.3086166381835938,2.1936373710632324,0.5170778632164001,1.0,1.0,0.0,209.94151306152344,190.0,72126.921875,0.0,3702.369384765625,1.0,278.1499938964844,282.4632873535156,300.3617248535156,305.06036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319305777549744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
