time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760300,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.8218652606010437,0.395117700099945,0.3583968877792358,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785888671875,0.9464033842086792,0.6001164317131042,0.5690481662750244,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.9028746485710144,0.5291021466255188,0.3712272644042969,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.8841541409492493,0.4969677031040191,0.4728383123874664,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783752441406,0.7113043069839478,0.2516811192035675,1.1500701904296875,287.1785583496094,284.95001220703125,302.16827392578125,297.3441772460937,299.1568908691406,297.3558654785156,287.1789855957031,1.0,0.6636331677436829,0.4951262474060058,0.4951262474060058,1.0,1.0,-3.508659839630127,1.3083356618881226,2.200324058532715,0.5154487490653992,1.0,1.0,0.0,204.24835205078125,190.0,72147.8984375,0.0,3684.081298828125,1.0,278.1499938964844,282.46453857421875,300.3494567871094,305.049560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324612975120544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838073730469,0.8285543322563171,0.3957745432853699,0.3587548434734344,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.956057608127594,0.6019881963729858,0.5705594420433044,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838684082031,0.911998689174652,0.5308704972267151,0.3722678124904632,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1838684082031,0.8922367691993713,0.4979828298091888,0.4735502302646637,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1836853027344,0.7175284028053284,0.2523113489151001,1.1517523527145386,287.1838684082031,284.95001220703125,302.19805908203125,297.3315734863281,299.1648864746094,297.3567199707031,287.1842956542969,1.0,0.6614951491355896,0.4938488900661468,0.4938488900661468,1.0,1.0,-3.51504135131836,1.3080673217773438,2.206974029541016,0.5138423442840576,1.0,1.0,0.0,198.48550415039065,178.0,72167.3515625,0.0,3665.23876953125,1.0,278.1499938964844,282.4657287597656,300.3368530273437,305.03826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329914808273315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19403076171875,0.8434557318687439,0.3970866501331329,0.359464019536972,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.9755187034606934,0.6057265400886536,0.5735713243484497,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.194091796875,0.933588206768036,0.534455418586731,0.3743776679039001,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.194091796875,0.910494327545166,0.5000087022781372,0.4749641120433807,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19390869140625,0.730582058429718,0.2535668015480041,1.1550676822662354,287.194091796875,284.95001220703125,302.25762939453125,297.3056640625,299.1806945800781,297.3583984375,287.1944885253906,1.0,0.6571369171142578,0.4912941753864288,0.4912941753864288,1.0,1.0,-3.527742862701416,1.3074370622634888,2.220305919647217,0.5105610489845276,1.0,1.0,0.0,186.8094024658203,166.0,72201.5625,0.0,3626.271240234375,1.0,278.1499938964844,282.4678039550781,300.3109130859375,305.0145568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340491652488708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760480,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19403076171875,0.8434557318687439,0.3970866501331329,0.359464019536972,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.9755187034606934,0.6057265400886536,0.5735713243484497,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.194091796875,0.933588206768036,0.534455418586731,0.3743776679039001,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.194091796875,0.910494327545166,0.5000087022781372,0.4749641120433807,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19390869140625,0.730582058429718,0.2535668015480041,1.1550676822662354,287.194091796875,284.95001220703125,302.25762939453125,297.3056640625,299.1806945800781,297.3583984375,287.1944885253906,1.0,0.6571369171142578,0.4912941753864288,0.4912941753864288,1.0,1.0,-3.527742862701416,1.3074370622634888,2.220305919647217,0.5105610489845276,1.0,1.0,0.0,186.8094024658203,166.0,72201.5625,0.0,3626.271240234375,1.0,278.1499938964844,282.4678039550781,300.3109130859375,305.0145568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340491652488708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.201904296875,0.8608730435371399,0.3983769416809082,0.3601612448692322,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20196533203125,0.9940224289894104,0.6096284985542297,0.5767071843147278,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.9572682976722716,0.5380967259407043,0.3765320181846618,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.9332719445228576,0.5020103454589844,0.4763628244400024,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.7452802658081055,0.254801869392395,1.158323049545288,287.2019348144531,284.95001220703125,302.3171081542969,297.2790832519531,299.1964111328125,297.36065673828125,287.2022705078125,1.0,0.6525629162788391,0.4887394607067108,0.4887394607067108,1.0,1.0,-3.5385496616363525,1.3059519529342651,2.232597827911377,0.5068917870521545,1.0,1.0,0.0,175.1482696533203,169.0,72208.6640625,0.0,3584.456787109375,1.0,278.1499938964844,282.46832275390625,300.2841491699219,304.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835050106048584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.201904296875,0.8608730435371399,0.3983769416809082,0.3601612448692322,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20196533203125,0.9940224289894104,0.6096284985542297,0.5767071843147278,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.9572682976722716,0.5380967259407043,0.3765320181846618,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.9332719445228576,0.5020103454589844,0.4763628244400024,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.7452802658081055,0.254801869392395,1.158323049545288,287.2019348144531,284.95001220703125,302.3171081542969,297.2790832519531,299.1964111328125,297.36065673828125,287.2022705078125,1.0,0.6525629162788391,0.4887394607067108,0.4887394607067108,1.0,1.0,-3.5385496616363525,1.3059519529342651,2.232597827911377,0.5068917870521545,1.0,1.0,0.0,175.1482696533203,169.0,72208.6640625,0.0,3584.456787109375,1.0,278.1499938964844,282.46832275390625,300.2841491699219,304.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835050106048584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760660,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.8693572282791138,0.3996487259864807,0.3611226677894592,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118225097656,0.9990000128746032,0.6135236024856567,0.575472891330719,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117919921875,0.9681978225708008,0.5417661070823669,0.3789219856262207,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117919921875,0.9441887140274048,0.5040006041526794,0.4780430793762207,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117004394531,0.7526324391365051,0.2560174465179443,1.16288959980011,287.2117919921875,284.95001220703125,302.3764343261719,297.2523193359375,299.2120666503906,297.3627319335937,287.2120666503906,1.0,0.6523316502571106,0.4862436354160309,0.4862436354160309,1.0,1.0,-3.5513336658477783,1.3052912950515747,2.246042490005493,0.5035743117332458,1.0,1.0,0.0,170.8736572265625,172.0,72237.6875,0.0,3587.211669921875,1.0,278.1499938964844,282.4700622558594,300.2574157714844,304.96343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360780477523804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.8693572282791138,0.3996487259864807,0.3611226677894592,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118225097656,0.9990000128746032,0.6135236024856567,0.575472891330719,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117919921875,0.9681978225708008,0.5417661070823669,0.3789219856262207,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117919921875,0.9441887140274048,0.5040006041526794,0.4780430793762207,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117004394531,0.7526324391365051,0.2560174465179443,1.16288959980011,287.2117919921875,284.95001220703125,302.3764343261719,297.2523193359375,299.2120666503906,297.3627319335937,287.2120666503906,1.0,0.6523316502571106,0.4862436354160309,0.4862436354160309,1.0,1.0,-3.5513336658477783,1.3052912950515747,2.246042490005493,0.5035743117332458,1.0,1.0,0.0,170.8736572265625,172.0,72237.6875,0.0,3587.211669921875,1.0,278.1499938964844,282.4700622558594,300.2574157714844,304.96343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360780477523804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.8714562654495239,0.4008033573627472,0.3621437549591064,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.9990000128746032,0.6181841492652893,0.572982132434845,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.9716413021087646,0.5453981757164001,0.3814142346382141,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2163391113281,0.9470395445823668,0.5058921575546265,0.4798029363155365,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162475585937,0.7547332048416138,0.2571429908275604,1.1678526401519775,287.21636962890625,284.95001220703125,302.4355163574219,297.225830078125,299.2288513183594,297.367431640625,287.2166442871094,1.0,0.6533184051513672,0.4837478399276733,0.4837478399276733,1.0,1.0,-3.559450626373291,1.3026955127716064,2.256755113601685,0.4994153678417206,1.0,1.0,0.0,170.49717712402344,175.0,72211.046875,0.0,3606.152587890625,1.0,278.1499938964844,282.468505859375,300.2303466796875,304.9345092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369553089141846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.8714562654495239,0.4008033573627472,0.3621437549591064,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.9990000128746032,0.6181841492652893,0.572982132434845,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21636962890625,0.9716413021087646,0.5453981757164001,0.3814142346382141,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2163391113281,0.9470395445823668,0.5058921575546265,0.4798029363155365,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162475585937,0.7547332048416138,0.2571429908275604,1.1678526401519775,287.21636962890625,284.95001220703125,302.4355163574219,297.225830078125,299.2288513183594,297.367431640625,287.2166442871094,1.0,0.6533184051513672,0.4837478399276733,0.4837478399276733,1.0,1.0,-3.559450626373291,1.3026955127716064,2.256755113601685,0.4994153678417206,1.0,1.0,0.0,170.49717712402344,175.0,72211.046875,0.0,3606.152587890625,1.0,278.1499938964844,282.468505859375,300.2303466796875,304.9345092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369553089141846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22076416015625,0.8720318675041199,0.4013719856739044,0.3626489639282226,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2208251953125,0.9990000128746032,0.6205313801765442,0.5726572275161743,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2207946777344,0.97284197807312,0.5472319722175598,0.3826751708984375,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2207946777344,0.9478846788406372,0.5068305730819702,0.480679839849472,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206420898437,0.7553889155387878,0.257694810628891,1.1703153848648071,287.2207946777344,284.95001220703125,302.4649658203125,297.2128601074219,299.2371826171875,297.3697814941406,287.2211608886719,1.0,0.6542816758155823,0.4824999272823334,0.4824999272823334,1.0,1.0,-3.565673828125,1.3022226095199585,2.263451337814331,0.4976390898227691,1.0,1.0,0.0,170.69276428222656,175.0,72222.1171875,0.0,3622.2529296875,1.0,278.1499938964844,282.4690856933594,300.2172241210937,304.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373808860778809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259521484375,0.8721778988838196,0.4019376337528229,0.3631598651409149,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260131835937,0.9990000128746032,0.6228354573249817,0.5731788873672485,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.9735887050628662,0.5490797758102417,0.3839528262615204,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259826660156,0.948210597038269,0.5077657699584961,0.481562852859497,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.225830078125,0.7556833624839783,0.2582379579544067,1.1727862358093262,287.2259826660156,284.95001220703125,302.49432373046875,297.2001037597656,299.2452697753906,297.371826171875,287.2264099121094,1.0,0.6554722785949707,0.4812593460083008,0.4812593460083008,1.0,1.0,-3.572486400604248,1.3019729852676392,2.2705135345458984,0.4959636628627777,1.0,1.0,0.0,171.17648315429688,178.0,72240.21875,0.0,3642.1044921875,1.0,278.1499938964844,282.4700927734375,300.2044677734375,304.9090270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378167748451233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761020,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.237548828125,0.8718355894088745,0.4030247628688812,0.3641532361507416,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376403808594,0.9990000128746032,0.6270905137062073,0.575417160987854,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23760986328125,0.974373996257782,0.5526643395423889,0.3864413201808929,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23760986328125,0.9480846524238586,0.5095614194869995,0.4832705557346344,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.7557157278060913,0.2592640817165375,1.177520990371704,287.23760986328125,284.95001220703125,302.5504455566406,297.1765441894531,299.2600402832031,297.3748474121094,287.23809814453125,1.0,0.6581873297691345,0.478877454996109,0.478877454996109,1.0,1.0,-3.5871124267578125,1.3020319938659668,2.2850804328918457,0.4929441213607788,1.0,1.0,0.0,172.56069946289062,178.0,72293.0234375,0.0,3687.072998046875,1.0,278.1499938964844,282.4731750488281,300.1809997558594,304.8876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386694192886353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.238037109375,0.871812641620636,0.4030700922012329,0.3641948401927948,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.9990000128746032,0.6272649168968201,0.5755278468132019,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.974397599697113,0.552814245223999,0.3865455389022827,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23809814453125,0.948068916797638,0.5096362233161926,0.4833419322967529,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.7557095885276794,0.2593065798282623,1.177718162536621,287.2381286621094,284.95001220703125,302.5527648925781,297.17559814453125,299.2606201171875,297.3749694824219,287.2386169433594,1.0,0.6583062410354614,0.478778213262558,0.478778213262558,1.0,1.0,-3.58774209022522,1.302040457725525,2.2857017517089844,0.4928197264671325,1.0,1.0,0.0,172.62481689453125,181.0,72295.4765625,0.0,3689.046142578125,1.0,278.1499938964844,282.4732971191406,300.1800231933594,304.8868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387036323547363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519836425781,0.8707790374755859,0.4042083323001861,0.3652491271495819,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.9990000128746032,0.6314007043838501,0.5792329907417297,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520446777344,0.9745171666145324,0.5566003322601318,0.3891864120960235,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520446777344,0.947114109992981,0.5115106701850891,0.4851395189762115,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.7551528811454773,0.2603506743907928,1.1826162338256836,287.2520446777344,284.95001220703125,302.6107482910156,297.15283203125,299.27471923828125,297.37664794921875,287.2525939941406,1.0,0.6616125702857971,0.4762970805168152,0.4762970805168152,1.0,1.0,-3.604707717895508,1.3026710748672483,2.3020365238189697,0.4898574650287628,1.0,1.0,0.0,174.57986450195312,184.0,72371.0234375,0.0,3743.777587890625,1.0,278.1499938964844,282.4777526855469,300.1573791503906,304.8678894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396046757698059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519836425781,0.8707790374755859,0.4042083323001861,0.3652491271495819,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.9990000128746032,0.6314007043838501,0.5792329907417297,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520446777344,0.9745171666145324,0.5566003322601318,0.3891864120960235,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520446777344,0.947114109992981,0.5115106701850891,0.4851395189762115,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.7551528811454773,0.2603506743907928,1.1826162338256836,287.2520446777344,284.95001220703125,302.6107482910156,297.15283203125,299.27471923828125,297.37664794921875,287.2525939941406,1.0,0.6616125702857971,0.4762970805168152,0.4762970805168152,1.0,1.0,-3.604707717895508,1.3026710748672483,2.3020365238189697,0.4898574650287628,1.0,1.0,0.0,174.57986450195312,184.0,72371.0234375,0.0,3743.777587890625,1.0,278.1499938964844,282.4777526855469,300.1573791503906,304.8678894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396046757698059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2668151855469,0.8693351149559021,0.4053516089916229,0.3663181662559509,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669372558594,0.9990000128746032,0.6352677345275879,0.5838069915771484,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26690673828125,0.9742089509963988,0.5604267120361328,0.3918641805648803,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26690673828125,0.9456480741500854,0.5133887529373169,0.4869512319564819,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26666259765625,0.7542279362678528,0.2613713145256042,1.187461018562317,287.26690673828125,284.95001220703125,302.668212890625,297.1322631835937,299.287353515625,297.3771667480469,287.2674865722656,1.0,0.6652143001556396,0.4737243950366974,0.4737243950366974,1.0,1.0,-3.622724533081055,1.3033841848373413,2.319340467453003,0.486733078956604,1.0,1.0,0.0,176.86668395996094,187.0,72458.0234375,0.0,3803.733154296875,1.0,278.1499938964844,282.48291015625,300.13671875,304.85174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404684662818909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2668151855469,0.8693351149559021,0.4053516089916229,0.3663181662559509,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669372558594,0.9990000128746032,0.6352677345275879,0.5838069915771484,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26690673828125,0.9742089509963988,0.5604267120361328,0.3918641805648803,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26690673828125,0.9456480741500854,0.5133887529373169,0.4869512319564819,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26666259765625,0.7542279362678528,0.2613713145256042,1.187461018562317,287.26690673828125,284.95001220703125,302.668212890625,297.1322631835937,299.287353515625,297.3771667480469,287.2674865722656,1.0,0.6652143001556396,0.4737243950366974,0.4737243950366974,1.0,1.0,-3.622724533081055,1.3033841848373413,2.319340467453003,0.486733078956604,1.0,1.0,0.0,176.86668395996094,187.0,72458.0234375,0.0,3803.733154296875,1.0,278.1499938964844,282.48291015625,300.13671875,304.85174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404684662818909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.8676325678825378,0.4064997732639313,0.367398738861084,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28253173828125,0.9990000128746032,0.6388920545578003,0.5889672040939331,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.9736216068267822,0.5642858147621155,0.3945711553096771,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.282470703125,0.9438458681106568,0.5152705311775208,0.4887737929821014,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822265625,0.7530614137649536,0.2623690664768219,1.1922392845153809,287.2825012207031,284.95001220703125,302.72509765625,297.1144714355469,299.2989196777344,297.376708984375,287.2830810546875,1.0,0.6690114140510559,0.4711517095565796,0.4711517095565796,1.0,1.0,-3.641425609588623,1.3042374849319458,2.337188005447388,0.4835771918296814,1.0,1.0,0.0,179.38522338867188,190.0,72555.53125,0.0,3867.450927734375,1.0,278.1499938964844,282.4887084960937,300.1185607910156,304.8387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412625789642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.8676325678825378,0.4064997732639313,0.367398738861084,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28253173828125,0.9990000128746032,0.6388920545578003,0.5889672040939331,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.9736216068267822,0.5642858147621155,0.3945711553096771,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.282470703125,0.9438458681106568,0.5152705311775208,0.4887737929821014,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822265625,0.7530614137649536,0.2623690664768219,1.1922392845153809,287.2825012207031,284.95001220703125,302.72509765625,297.1144714355469,299.2989196777344,297.376708984375,287.2830810546875,1.0,0.6690114140510559,0.4711517095565796,0.4711517095565796,1.0,1.0,-3.641425609588623,1.3042374849319458,2.337188005447388,0.4835771918296814,1.0,1.0,0.0,179.38522338867188,190.0,72555.53125,0.0,3867.450927734375,1.0,278.1499938964844,282.4887084960937,300.1185607910156,304.8387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412625789642334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761500,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.8667168617248535,0.407075971364975,0.3679428994655609,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2905578613281,0.9990000128746032,0.6406188607215881,0.5917068719863892,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.9732546210289,0.5662262439727783,0.3959340453147888,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.9428563117980956,0.5162129998207092,0.4896886646747589,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.7524145841598511,0.2628594934940338,1.1946004629135132,287.29052734375,284.95001220703125,302.7532958984375,297.10675048828125,299.3043212890625,297.37615966796875,287.2911376953125,1.0,0.6709632873535156,0.4698653519153595,0.4698653519153595,1.0,1.0,-3.65096116065979,1.3046910762786863,2.3462700843811035,0.4819740951061249,1.0,1.0,0.0,180.7103271484375,190.0,72608.171875,0.0,3900.421142578125,1.0,278.1499938964844,282.4918212890625,300.1107177734375,304.8337097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416315913200378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.962646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.8657716512680054,0.4076535999774933,0.3684894442558288,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987060546875,0.9990000128746032,0.6422878503799438,0.594527542591095,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986755371094,0.972851574420929,0.5681726336479187,0.3973022401332855,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.9418237209320068,0.5171565413475037,0.4906056523323059,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29840087890625,0.7517364025115967,0.2633439302444458,1.1969399452209473,287.2986755371094,284.95001220703125,302.78131103515625,297.0998840332031,299.30938720703125,297.3754577636719,287.2992858886719,1.0,0.6729416251182556,0.4685624837875366,0.4685624837875366,1.0,1.0,-3.660585880279541,1.3051097393035889,2.355476140975952,0.4803079664707184,1.0,1.0,0.0,182.07020568847656,193.0,72662.8828125,0.0,3933.994384765625,1.0,278.1499938964844,282.4950866699219,300.10382080078125,304.8297424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419831395149231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.24951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8638332486152649,0.4088194072246551,0.3695931732654571,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.9990000128746032,0.6454744338989258,0.6003401279449463,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.971967875957489,0.5720683336257935,0.4000447988510132,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.9396770000457764,0.5190526843070984,0.4924494624137878,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31500244140625,0.7503189444541931,0.2642972469329834,1.2015609741210938,287.3152770996094,284.95001220703125,302.8367919921875,297.089111328125,299.3188171386719,297.3735046386719,287.31591796875,1.0,0.6769493818283081,0.4659567475318908,0.4659567475318908,1.0,1.0,-3.6799957752227774,1.305911660194397,2.374083995819092,0.4768816232681274,1.0,1.0,0.0,184.8677978515625,196.0,72778.4609375,0.0,4002.55224609375,1.0,278.1499938964844,282.5019836425781,300.0927734375,304.8249206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425946831703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.315185546875,0.8638332486152649,0.4088194072246551,0.3695931732654571,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.9990000128746032,0.6454744338989258,0.6003401279449463,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.971967875957489,0.5720683336257935,0.4000447988510132,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152770996094,0.9396770000457764,0.5190526843070984,0.4924494624137878,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31500244140625,0.7503189444541931,0.2642972469329834,1.2015609741210938,287.3152770996094,284.95001220703125,302.8367919921875,297.089111328125,299.3188171386719,297.3735046386719,287.31591796875,1.0,0.6769493818283081,0.4659567475318908,0.4659567475318908,1.0,1.0,-3.6799957752227774,1.305911660194397,2.374083995819092,0.4768816232681274,1.0,1.0,0.0,184.8677978515625,196.0,72778.4609375,0.0,4002.55224609375,1.0,278.1499938964844,282.5019836425781,300.0927734375,304.8249206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425946831703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321838378906,0.8618699312210083,0.4099996089935303,0.37071093916893,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323059082031,0.9990000128746032,0.6484963297843933,0.6063047051429749,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.971016526222229,0.575962245464325,0.4027899205684662,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.9374703764915466,0.5209615230560303,0.4943063855171203,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320007324219,0.7488558888435364,0.2652338147163391,1.206118106842041,287.332275390625,284.95001220703125,302.8914489746094,297.0826416015625,299.3274841308594,297.37109375,287.3329162597656,1.0,0.6809974312782288,0.4633509814739227,0.4633509814739227,1.0,1.0,-3.6995186805725098,1.3066331148147583,2.392885684967041,0.4733202159404754,1.0,1.0,0.0,187.74148559570312,199.0,72901.875,0.0,4072.593994140625,1.0,278.1499938964844,282.5093078613281,300.0853271484375,304.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430267572402954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321838378906,0.8618699312210083,0.4099996089935303,0.37071093916893,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323059082031,0.9990000128746032,0.6484963297843933,0.6063047051429749,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.971016526222229,0.575962245464325,0.4027899205684662,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.9374703764915466,0.5209615230560303,0.4943063855171203,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320007324219,0.7488558888435364,0.2652338147163391,1.206118106842041,287.332275390625,284.95001220703125,302.8914489746094,297.0826416015625,299.3274841308594,297.37109375,287.3329162597656,1.0,0.6809974312782288,0.4633509814739227,0.4633509814739227,1.0,1.0,-3.6995186805725098,1.3066331148147583,2.392885684967041,0.4733202159404754,1.0,1.0,0.0,187.74148559570312,199.0,72901.875,0.0,4072.593994140625,1.0,278.1499938964844,282.5093078613281,300.0853271484375,304.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430267572402954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495483398437,0.8598854541778564,0.411193311214447,0.3718441426753998,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.9990000128746032,0.6513427495956421,0.6123422980308533,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3496398925781,0.969998300075531,0.5798571109771729,0.4055369794368744,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.935208797454834,0.5228820443153381,0.4961777627468109,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.349365234375,0.7473472356796265,0.2661502957344055,1.2105969190597534,287.3496398925781,284.95001220703125,302.9452209472656,297.0810241699219,299.3351135253906,297.3683166503906,287.35028076171875,1.0,0.6850615739822388,0.4607119858264923,0.4607119858264923,1.0,1.0,-3.7189767360687256,1.3071222305297852,2.4118547439575195,0.4695043265819549,1.0,1.0,0.0,190.6833648681641,202.0,73034.2578125,0.0,4143.68701171875,1.0,278.1499938964844,282.5172119140625,300.0832824707031,304.8291931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433462977409363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3495483398437,0.8598854541778564,0.411193311214447,0.3718441426753998,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.9990000128746032,0.6513427495956421,0.6123422980308533,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3496398925781,0.969998300075531,0.5798571109771729,0.4055369794368744,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.935208797454834,0.5228820443153381,0.4961777627468109,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.349365234375,0.7473472356796265,0.2661502957344055,1.2105969190597534,287.3496398925781,284.95001220703125,302.9452209472656,297.0810241699219,299.3351135253906,297.3683166503906,287.35028076171875,1.0,0.6850615739822388,0.4607119858264923,0.4607119858264923,1.0,1.0,-3.7189767360687256,1.3071222305297852,2.4118547439575195,0.4695043265819549,1.0,1.0,0.0,190.6833648681641,202.0,73034.2578125,0.0,4143.68701171875,1.0,278.1499938964844,282.5172119140625,300.0832824707031,304.8291931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433462977409363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667297363281,0.8577598929405212,0.4123902320861816,0.3729880452156067,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.9990000128746032,0.6541076898574829,0.617760419845581,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668212890625,0.9687809944152832,0.583750307559967,0.4082877933979034,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.9327402114868164,0.5248047709465027,0.4980593025684356,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665466308594,0.7456998825073242,0.2670471668243408,1.2150192260742188,287.3667907714844,284.95001220703125,302.9980163574219,297.08477783203125,299.3420715332031,297.365478515625,287.367431640625,1.0,0.6890686750411987,0.4580729901790619,0.4580729901790619,1.0,1.0,-3.7376747131347656,1.307195782661438,2.430479049682617,0.4654252231121063,1.0,1.0,0.0,193.7484436035156,205.0,73169.09375,0.0,4214.15576171875,1.0,278.1499938964844,282.5252685546875,300.08624267578125,304.8395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434705138206482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.156494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667297363281,0.8577598929405212,0.4123902320861816,0.3729880452156067,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.9990000128746032,0.6541076898574829,0.617760419845581,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668212890625,0.9687809944152832,0.583750307559967,0.4082877933979034,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.9327402114868164,0.5248047709465027,0.4980593025684356,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665466308594,0.7456998825073242,0.2670471668243408,1.2150192260742188,287.3667907714844,284.95001220703125,302.9980163574219,297.08477783203125,299.3420715332031,297.365478515625,287.367431640625,1.0,0.6890686750411987,0.4580729901790619,0.4580729901790619,1.0,1.0,-3.7376747131347656,1.307195782661438,2.430479049682617,0.4654252231121063,1.0,1.0,0.0,193.7484436035156,205.0,73169.09375,0.0,4214.15576171875,1.0,278.1499938964844,282.5252685546875,300.08624267578125,304.8395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434705138206482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.156494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37506103515625,0.8566085696220398,0.4129875898361206,0.3735631704330444,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.999008297920227,0.6554876565933228,0.6198747754096985,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.9680553674697876,0.5856947302818298,0.4096647202968597,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.9313820004463196,0.5257649421691895,0.4990032315254211,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748779296875,0.7447968125343323,0.2674890756607055,1.2172197103500366,287.3751525878906,284.95001220703125,303.0240478515625,297.0888366699219,299.3454284667969,297.3641357421875,287.3757629394531,1.0,0.6910343170166016,0.4567534625530243,0.4567534625530243,1.0,1.0,-3.7465779781341553,1.3070186376571655,2.4395592212677,0.4632663428783417,1.0,1.0,0.0,195.3484344482422,205.0,73235.34375,0.0,4248.5341796875,1.0,278.1499938964844,282.5292358398437,300.0893249511719,304.8463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434184789657593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
